time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,9.32321636355482e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,9.817806130740792e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,7.251405622810125e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,9.817803220357746e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0004657140234485,286.3099060058594,294.1499938964844,292.0613708496094,291.73468017578125,292.6168518066406,292.044677734375,286.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993380905129,5.090126098394876e-09,0.0009933758992701,-0.0123877171427011,0.0,0.0,0.0,-0.0073362085968256,60.0,8.42837905883789,-0.0,-9.61154427159272e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,9.32429393287748e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,9.81893972493708e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,7.252243085531518e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.818937542149796e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,0.000465767836431,286.3106994628906,294.1499938964844,292.0617370605469,291.7350158691406,292.612060546875,292.0458374023437,286.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993495574221,5.1035411452460275e-09,0.0009934904519468,-0.0124228633940219,0.0,0.0,0.0,-0.0073428582400083,60.0,8.434886932373047,-0.0,-9.61376471764197e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.325356950284912e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.820060222409666e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,7.253069634316489e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.82005731202662e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,0.0004658209509216,286.3115234375,294.1499938964844,292.0611877441406,291.7344970703125,292.60723876953125,292.0467529296875,286.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936088463291,5.116788770465064e-09,0.0009936037240549,-0.012457569129765,0.0,0.0,0.0,-0.0073494254611432,60.0,8.439873695373535,-0.0,-9.615957452524526e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.32745388126932e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,9.822267747949807e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,7.254700176417828e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.822264837566765e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.0004659256665036,286.3131408691406,294.1499938964844,292.0575866699219,291.7309265136719,292.5976867675781,292.0479736328125,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429043246287165e-09,0.0009938271250575,-0.0125259887427091,0.0,0.0,0.0,-0.0073623727075755,60.0,8.446630477905273,-0.0,-9.62028039452889e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.32745388126932e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,9.822267747949807e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,7.254700176417828e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.822264837566765e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.0004659256665036,286.3131408691406,294.1499938964844,292.0575866699219,291.7309265136719,292.5976867675781,292.0479736328125,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429043246287165e-09,0.0009938271250575,-0.0125259887427091,0.0,0.0,0.0,-0.0073623727075755,60.0,8.446630477905273,-0.0,-9.62028039452889e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,9.329480235464872e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.824401786318047e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262084960937,0.0,0.0,7.256276876432821e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,9.824398875935005e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0004660269187297,286.3148498535156,294.1499938964844,292.0509948730469,291.724365234375,292.588134765625,292.0475769042969,286.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152572565532e-09,0.0009940430754795,-0.0125921368598937,0.0,0.0,0.0,-0.0073748896829783,60.0,8.445817947387695,-0.0,-9.624461227986104e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,9.329480235464872e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.824401786318047e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262084960937,0.0,0.0,7.256276876432821e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,9.824398875935005e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0004660269187297,286.3148498535156,294.1499938964844,292.0509948730469,291.724365234375,292.588134765625,292.0475769042969,286.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152572565532e-09,0.0009940430754795,-0.0125921368598937,0.0,0.0,0.0,-0.0073748896829783,60.0,8.445817947387695,-0.0,-9.624461227986104e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.331459295935927e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,9.82648489298299e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,7.25781501387246e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.826482710195704e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0004661257553379,286.3166198730469,294.1499938964844,292.0417785644531,291.7152404785156,292.5785827636719,292.04547119140625,286.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.439074516296387,-0.0,-9.628543296003045e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.331459295935927e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,9.82648489298299e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,7.25781501387246e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.826482710195704e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0004661257553379,286.3166198730469,294.1499938964844,292.0417785644531,291.7152404785156,292.5785827636719,292.04547119140625,286.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.439074516296387,-0.0,-9.628543296003045e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.333380148746072e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,9.828507609199733e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,7.259309495566413e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.828505426412448e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.0004662216815631,286.3184509277344,294.1499938964844,292.03033447265625,291.7038879394531,292.5689697265625,292.0415954589844,286.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.427108764648438,-0.0,-9.63250741392585e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.333380148746072e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,9.828507609199733e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,7.259309495566413e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.828505426412448e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.0004662216815631,286.3184509277344,294.1499938964844,292.03033447265625,291.7038879394531,292.5689697265625,292.0415954589844,286.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.427108764648438,-0.0,-9.63250741392585e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.33431219891645e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.829489135881886e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,7.260034180944785e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,9.829486953094602e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0004662682476919,286.31939697265625,294.1499938964844,292.0238952636719,291.697509765625,292.5641174316406,292.0387878417969,286.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.00740472599864,60.0,8.418892860412598,-0.0,-9.634431563654289e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.335234062746169e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.83046047622338e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,7.260750862769783e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,9.830457565840334e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,0.0004663143190555,286.3203430175781,294.1499938964844,292.0170288085937,291.6907043457031,292.5592346191406,292.0355834960937,286.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,8.409862518310547,-0.0,-9.636334397100654e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.337043593404816e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.832366049522534e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,7.262158760568127e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.832363139139488e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,0.0004664047155529,286.3222961425781,294.1499938964844,292.0022888183594,291.67608642578125,292.5494384765625,292.0284423828125,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.390104293823242,-0.0,-9.640070430805281e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.337043593404816e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.832366049522534e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,7.262158760568127e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.832363139139488e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,0.0004664047155529,286.3222961425781,294.1499938964844,292.0022888183594,291.67608642578125,292.5494384765625,292.0284423828125,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.390104293823242,-0.0,-9.640070430805281e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,9.338767995359376e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.834181400947271e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,7.263499719556421e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.834179218159989e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.000466490862891,286.3243103027344,294.1499938964844,291.98651123046875,291.6604309082031,292.5394897460937,292.0196228027344,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.366838455200195,-0.0,-9.64363024991144e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,9.338767995359376e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.834181400947271e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,7.263499719556421e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.834179218159989e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.000466490862891,286.3243103027344,294.1499938964844,291.98651123046875,291.6604309082031,292.5394897460937,292.0196228027344,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.366838455200195,-0.0,-9.64363024991144e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,9.340426186099648e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,9.835927630774675e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,7.264789019245654e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,9.835925447987393e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,0.0004665736923925,286.3263854980469,294.1499938964844,291.9700622558594,291.64410400390625,292.5293884277344,292.00946044921875,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.341204643249512,-0.0,-9.647055065897805e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,9.340426186099648e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,9.835927630774675e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,7.264789019245654e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,9.835925447987393e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,0.0004665736923925,286.3263854980469,294.1499938964844,291.9700622558594,291.64410400390625,292.5293884277344,292.00946044921875,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.341204643249512,-0.0,-9.647055065897805e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,9.34200215851888e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,9.837587276706472e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.266015018103644e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,9.837584366323426e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0004666523891501,286.3284912109375,294.1499938964844,291.95330810546875,291.6275329589844,292.5191955566406,291.9981384277344,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.313907623291016,-0.0,-9.65031006217032e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,9.34200215851888e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,9.837587276706472e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.266015018103644e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,9.837584366323426e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0004666523891501,286.3284912109375,294.1499938964844,291.95330810546875,291.6275329589844,292.5191955566406,291.9981384277344,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.313907623291016,-0.0,-9.65031006217032e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.342753764940426e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,9.838378173299134e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,7.266599277500063e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,9.83837599051185e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,0.0004666899330914,286.32958984375,294.1499938964844,291.9449768066406,291.6192321777344,292.5140380859375,291.9921264648437,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490982195599e-09,0.0009954567067325,-0.0130252949893474,0.0,0.0,0.0,-0.0074568539857864,60.0,8.299860954284668,-0.0,-9.65186188750522e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.34348936425522e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,9.839153062785044e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,7.267171167768538e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.83915087999776e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004667266912292,286.3306884765625,294.1499938964844,291.93670654296875,291.6110534667969,292.50885009765625,291.9859619140625,286.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658759843744e-09,0.0009955350542441,-0.0130493119359016,0.0,0.0,0.0,-0.0074613983742892,60.0,8.285733222961426,-0.0,-9.653382448959746e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.344906720798464e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,9.840645361691712e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,7.268273475347087e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.840642451308668e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0004667974717449,286.3329162597656,294.1499938964844,291.9205627441406,291.5950622558594,292.4984741210937,291.9735107421875,286.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.257441520690918,-0.0,-9.65630988503108e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.344906720798464e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,9.840645361691712e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,7.268273475347087e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.840642451308668e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0004667974717449,286.3329162597656,294.1499938964844,291.9205627441406,291.5950622558594,292.4984741210937,291.9735107421875,286.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.257441520690918,-0.0,-9.65630988503108e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,9.3462091172114e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.842016152106224e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,7.269286288646981e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.84201396931894e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.000466862518806,286.335205078125,294.1499938964844,291.9053649902344,291.5799560546875,292.4880065917969,291.9609375,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.229707717895508,-0.0,-9.659000710371404e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,9.3462091172114e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.842016152106224e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,7.269286288646981e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.84201396931894e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.000466862518806,286.335205078125,294.1499938964844,291.9053649902344,291.5799560546875,292.4880065917969,291.9609375,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.229707717895508,-0.0,-9.659000710371404e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,9.3474292953033e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.84330108622089e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,7.27023507351987e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.843298903433606e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.0004669234913308,286.3375244140625,294.1499938964844,291.89141845703125,291.566162109375,292.4775390625,291.948486328125,286.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.202768325805664,-0.0,-9.661522426540617e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,9.3474292953033e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.84330108622089e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,7.27023507351987e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.843298903433606e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.0004669234913308,286.3375244140625,294.1499938964844,291.89141845703125,291.566162109375,292.4775390625,291.948486328125,286.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.202768325805664,-0.0,-9.661522426540617e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,9.348525782115756e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,9.844456508290024e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,7.271087815752253e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,9.844454325502738e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,0.0004669782647397,286.3398742675781,294.1499938964844,291.879150390625,291.5539855957031,292.46710205078125,291.93634033203125,286.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.177382469177246,-0.0,-9.663789768410425e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,9.348525782115756e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,9.844456508290024e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,7.271087815752253e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,9.844454325502738e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,0.0004669782647397,286.3398742675781,294.1499938964844,291.879150390625,291.5539855957031,292.46710205078125,291.93634033203125,286.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.177382469177246,-0.0,-9.663789768410425e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.349020547233522e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,9.844976739259435e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,7.271472713910043e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,9.844974556472152e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.0004670029738917,286.341064453125,294.1499938964844,291.873779296875,291.5486755371094,292.4618835449219,291.9305419921875,286.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.165766716003418,-0.0,-9.664812239407185e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,9.349493484478444e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,9.845475142356008e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,7.27184014976956e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,9.845472231972964e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,0.0004670265770982,286.34228515625,294.1499938964844,291.86895751953125,291.5438842773437,292.4566650390625,291.9249267578125,286.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.154687881469727,-0.0,-9.665789235668856e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,9.350369509775192e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.846397733781488e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,7.272521906998008e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.846395550994202e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,0.0004670703492593,286.3447265625,294.1499938964844,291.8612365722656,291.5362243652344,292.4462890625,291.9140930175781,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.133990287780762,-0.0,-9.667600409102309e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,9.350369509775192e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.846397733781488e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,7.272521906998008e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.846395550994202e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,0.0004670703492593,286.3447265625,294.1499938964844,291.8612365722656,291.5362243652344,292.4462890625,291.9140930175781,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.133990287780762,-0.0,-9.667600409102309e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,9.351083281217144e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,9.847149340203032e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,7.273077062563971e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.847147157415748e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0004671060305554,286.3471984863281,294.1499938964844,291.8563537597656,291.5313720703125,292.4360656738281,291.90447998046875,286.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.117300987243652,-0.0,-9.669076916907217e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,9.351083281217144e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,9.847149340203032e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,7.273077062563971e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.847147157415748e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0004671060305554,286.3471984863281,294.1499938964844,291.8563537597656,291.5313720703125,292.4360656738281,291.90447998046875,286.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.117300987243652,-0.0,-9.669076916907217e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,9.351671178592368e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,9.847767796600236e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,7.273533992702141e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,9.847765613812952e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,0.0004671353672165,286.3497314453125,294.1499938964844,291.8547058105469,291.5297546386719,292.42596435546875,291.8963623046875,286.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.104910850524902,-0.0,-9.67029123444263e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,9.351671178592368e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,9.847767796600236e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,7.273533992702141e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,9.847765613812952e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,0.0004671353672165,286.3497314453125,294.1499938964844,291.8547058105469,291.5297546386719,292.42596435546875,291.8963623046875,286.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.104910850524902,-0.0,-9.67029123444263e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
