time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.352101915283129e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.8482210887596e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,7.273868686752394e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,9.848218905972316e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.0004671568749472,286.3523254394531,294.1499938964844,291.856689453125,291.5317077636719,292.4161376953125,291.8903503417969,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.098173141479492,-0.0,-9.671180833947801e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.352101915283129e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.8482210887596e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,7.273868686752394e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,9.848218905972316e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.0004671568749472,286.3523254394531,294.1499938964844,291.856689453125,291.5317077636719,292.4161376953125,291.8903503417969,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.098173141479492,-0.0,-9.671180833947801e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.352247434435412e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,9.84837461146526e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,7.273981464095414e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,9.848372428677976e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.0,0.0004671641800086,286.3536376953125,294.1499938964844,291.8591613769531,291.5341491699219,292.4114074707031,291.8885803222656,286.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.097816467285156,-0.0,-9.6714828146105e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,9.35240022954531e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.848535410128534e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,7.274100789800286e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.430908203125,0.0,0.0,9.848533954937012e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,0.0004671718052122,286.3549194335937,294.1499938964844,291.8626708984375,291.53765869140625,292.4066162109375,291.886474609375,286.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.096675872802734,-0.0,-9.671798295585177e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,9.352517372462898e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,9.848658373812214e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,7.274191011674702e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,9.848656191024928e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0004671776259783,286.35760498046875,294.1499938964844,291.8730773925781,291.5479736328125,292.39752197265625,291.8858337402344,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.103157997131348,-0.0,-9.6720391695726e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,9.352517372462898e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,9.848658373812214e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,7.274191011674702e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,9.848656191024928e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0004671776259783,286.35760498046875,294.1499938964844,291.8730773925781,291.5479736328125,292.39752197265625,291.8858337402344,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.103157997131348,-0.0,-9.6720391695726e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,9.352514462079851e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.848656191024928e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,7.27418955648318e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.848654008237644e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,0.000467177509563,286.3602905273437,294.1499938964844,291.8883056640625,291.56304931640625,292.3888244628906,291.8878479003906,286.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.115623474121094,-0.0,-9.672033485230713e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,9.352514462079851e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.848656191024928e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,7.27418955648318e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.848654008237644e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,0.000467177509563,286.3602905273437,294.1499938964844,291.8883056640625,291.56304931640625,292.3888244628906,291.8878479003906,286.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.115623474121094,-0.0,-9.672033485230713e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,9.352334745926782e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,9.8484662885312e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,7.274049130501226e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.848464105743916e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.0004671685164794,286.363037109375,294.1499938964844,291.90869140625,291.5832824707031,292.38067626953125,291.893310546875,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.136332511901855,-0.0,-9.671661160837176e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,9.352334745926782e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,9.8484662885312e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,7.274049130501226e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.848464105743916e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.0004671685164794,286.363037109375,294.1499938964844,291.90869140625,291.5832824707031,292.38067626953125,291.893310546875,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.136332511901855,-0.0,-9.671661160837176e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.35200587264262e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.848119952948764e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375305175781,0.0,0.0,7.273793016793206e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,9.84811777016148e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.000467152101919,286.3658447265625,294.1499938964844,291.9346618652344,291.6090393066406,292.3731384277344,291.9025573730469,286.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.165631294250488,-0.0,-9.670980460896317e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.35200587264262e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.848119952948764e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375305175781,0.0,0.0,7.273793016793206e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,9.84811777016148e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.000467152101919,286.3658447265625,294.1499938964844,291.9346618652344,291.6090393066406,292.3731384277344,291.9025573730469,286.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.165631294250488,-0.0,-9.670980460896317e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,9.351765766041352e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,9.847867477219552e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,7.273606752278283e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.0,9.847865294432268e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367980957031,0.0,0.0,0.0004671401111409,286.36724853515625,294.1499938964844,291.94989013671875,291.6241149902344,292.3697204589844,291.90924072265625,286.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,8.184967994689941,-0.0,-9.67048379152402e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,9.35150310397148e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,9.847590263234451e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,7.273402297869325e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,9.847588080447169e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0004671269853133,286.3686828613281,294.1499938964844,291.96661376953125,291.6407165527344,292.3664855957031,291.9168395996094,286.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.206160545349121,-0.0,-9.669940226331165e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,9.350901382276788e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.846956527326256e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,7.272933726198971e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,9.846954344538972e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0004670969210565,286.3715209960937,294.1499938964844,292.00494384765625,291.6787109375,292.3603820800781,291.9341735839844,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.253189086914062,-0.0,-9.668695355458112e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,9.350901382276788e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.846956527326256e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,7.272933726198971e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,9.846954344538972e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0004670969210565,286.3715209960937,294.1499938964844,292.00494384765625,291.6787109375,292.3603820800781,291.9341735839844,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.253189086914062,-0.0,-9.668695355458112e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,9.350100299343468e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.846113243838772e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,7.272310904227197e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,9.846111061051488e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0004670569032896,286.3744506835937,294.1499938964844,292.04998779296875,291.723388671875,292.3553161621094,291.95684814453125,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.312541961669922,-0.0,-9.66703836979832e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,9.350100299343468e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.846113243838772e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,7.272310904227197e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,9.846111061051488e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0004670569032896,286.3744506835937,294.1499938964844,292.04998779296875,291.723388671875,292.3553161621094,291.95684814453125,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.312541961669922,-0.0,-9.66703836979832e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,9.34908093768172e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,9.84503931249492e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,7.271517824847251e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,9.845037129707634e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,0.0004670059715863,286.3773803710937,294.1499938964844,292.09918212890625,291.7703552246094,292.3511657714844,291.98406982421875,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.377132415771484,-0.0,-9.66493018950132e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,9.34908093768172e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,9.84503931249492e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,7.271517824847251e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,9.845037129707634e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,0.0004670059715863,286.3773803710937,294.1499938964844,292.09918212890625,291.7703552246094,292.3511657714844,291.98406982421875,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.377132415771484,-0.0,-9.66493018950132e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.3477574409917e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,9.843645966611804e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,7.270488276844844e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,9.843643783824518e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0004669398767873,286.3804016113281,294.1499938964844,292.1495056152344,291.8150329589844,292.34844970703125,292.0169677734375,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.4427490234375,-0.0,-9.662193889425909e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.3477574409917e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,9.843645966611804e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,7.270488276844844e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,9.843643783824518e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0004669398767873,286.3804016113281,294.1499938964844,292.1495056152344,291.8150329589844,292.34844970703125,292.0169677734375,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.4427490234375,-0.0,-9.662193889425909e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,9.34704003157094e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,9.842889994615688e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,7.269930210895836e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,9.842888539424166e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.000466904049972,286.3819274902344,294.1499938964844,292.175048828125,291.8365478515625,292.34747314453125,292.03472900390625,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.475044250488281,-0.0,-9.66071027619364e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,9.34628551476635e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,9.842096187639982e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,7.269343768712133e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.842094004852696e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,0.0004668663605116,286.3834228515625,294.1499938964844,292.2008972167969,291.8575134277344,292.3466796875,292.05291748046875,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.506989479064941,-0.0,-9.659150634888648e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,9.34467898332514e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.840403799898922e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,7.268093759194016e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.8404023447074e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,0.000466786121251,286.3865051269531,294.1499938964844,292.2533264160156,291.8979187011719,292.345703125,292.0904235839844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.569557189941406,-0.0,-9.655829558141704e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,9.34467898332514e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.840403799898922e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,7.268093759194016e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.8404023447074e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,0.000466786121251,286.3865051269531,294.1499938964844,292.2533264160156,291.8979187011719,292.345703125,292.0904235839844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.569557189941406,-0.0,-9.655829558141704e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,9.343036799691616e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,9.838674304774032e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,7.266816101036966e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,9.838672121986748e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0004667040484491,286.3896179199219,294.1499938964844,292.3066711425781,291.93634033203125,292.3455505371094,292.1300354003906,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.630067825317383,-0.0,-9.652435295492978e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,9.343036799691616e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,9.838674304774032e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,7.266816101036966e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,9.838672121986748e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0004667040484491,286.3896179199219,294.1499938964844,292.3066711425781,291.93634033203125,292.3455505371094,292.1300354003906,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.630067825317383,-0.0,-9.652435295492978e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,9.341430995846169e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.836983372224496e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,7.265567546710372e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,9.836981917032972e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,0.0004666238673962,286.39276123046875,294.1499938964844,292.3609313964844,291.972900390625,292.3464660644531,292.1722106933594,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.687642097473145,-0.0,-9.649117771459714e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,9.341430995846169e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.836983372224496e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,7.265567546710372e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,9.836981917032972e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,0.0004666238673962,286.39276123046875,294.1499938964844,292.3609313964844,291.972900390625,292.3464660644531,292.1722106933594,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.687642097473145,-0.0,-9.649117771459714e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,9.339953976450488e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,9.835427772486582e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,7.264417945407331e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,9.83542631729506e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0004665500600822,286.3959350585937,294.1499938964844,292.4159851074219,292.0076904296875,292.3484191894531,292.216552734375,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.012933718971908,0.0,0.0,0.0,-0.0074395276606082,60.0,8.742560386657715,-0.0,-9.646065990409625e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,9.339953976450488e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,9.835427772486582e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,7.264417945407331e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,9.83542631729506e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0004665500600822,286.3959350585937,294.1499938964844,292.4159851074219,292.0076904296875,292.3484191894531,292.216552734375,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.012933718971908,0.0,0.0,0.0,-0.0074395276606082,60.0,8.742560386657715,-0.0,-9.646065990409625e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.339280950371176e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,9.83471909421496e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,7.263894804054871e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,9.834717639023438e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,0.0004665164742618,286.3975524902344,294.1499938964844,292.4437866210937,292.02447509765625,292.349853515625,292.2392883300781,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290154092563171e-09,0.000995086855255,-0.0129117593169212,0.0,0.0,0.0,-0.0074353739619255,60.0,8.768913269042969,-0.0,-9.64467616881848e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,9.33865667320788e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,9.83406134764664e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,7.263408770086244e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,9.834059892455116e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4514465332031,0.0,0.0,0.0004664852749556,286.399169921875,294.1499938964844,292.4718017578125,292.0408630371094,292.3514404296875,292.2623291015625,286.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.2823705409821295e-09,0.0009950204985216,-0.01289136800915,0.0,0.0,0.0,-0.0074315159581601,60.0,8.794824600219727,-0.0,-9.64338582321034e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,9.337566007161512e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,9.83291247393936e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,7.26256039342843e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,9.832911018747836e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530944824219,0.0,0.0,0.000466430792585,286.4024353027344,294.1499938964844,292.5282592773437,292.0724792480469,292.3550720214844,292.30926513671875,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778302536248e-09,0.0009949038503691,-0.0128557588905096,0.0,0.0,0.0,-0.0074247755110263,60.0,8.845563888549805,-0.0,-9.641132692195242e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,9.337566007161512e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,9.83291247393936e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,7.26256039342843e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,9.832911018747836e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530944824219,0.0,0.0,0.000466430792585,286.4024353027344,294.1499938964844,292.5282592773437,292.0724792480469,292.3550720214844,292.30926513671875,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778302536248e-09,0.0009949038503691,-0.0128557588905096,0.0,0.0,0.0,-0.0074247755110263,60.0,8.845563888549805,-0.0,-9.641132692195242e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,9.336916264146566e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,9.832228533923626e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,7.262055441970006e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,9.832227078732104e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.000466398341814,286.4057006835937,294.1499938964844,292.5853576660156,292.1026611328125,292.3598022460937,292.358154296875,286.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683888508311e-09,0.0009948345832526,-0.0128345526754856,0.0,0.0,0.0,-0.0074207624420523,60.0,8.893815994262695,-0.0,-9.639791187510129e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,9.336916264146566e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,9.832228533923626e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,7.262055441970006e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,9.832227078732104e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.000466398341814,286.4057006835937,294.1499938964844,292.5853576660156,292.1026611328125,292.3598022460937,292.358154296875,286.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683888508311e-09,0.0009948345832526,-0.0128345526754856,0.0,0.0,0.0,-0.0074207624420523,60.0,8.893815994262695,-0.0,-9.639791187510129e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,9.336581570096314e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,9.8318763775751e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,7.261794962687418e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,9.831874922383577e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0004663816362153,286.4090270996094,294.1499938964844,292.6429748535156,292.1315612792969,292.3652038574219,292.4080810546875,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.940561294555664,-0.0,-9.639099829428233e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
