time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,9.336581570096314e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,9.8318763775751e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,7.261794962687418e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,9.831874922383577e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0004663816362153,286.4090270996094,294.1499938964844,292.6429748535156,292.1315612792969,292.3652038574219,292.4080810546875,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.940561294555664,-0.0,-9.639099829428233e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.336751827504486e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,9.832055366132408e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,7.261926657520235e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,9.832053910940886e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,0.00046639010543,286.4123840332031,294.1499938964844,292.7010803222656,292.15924072265625,292.3714294433594,292.4594421386719,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258627755466705e-09,0.0009948168881237,-0.0128291668370366,0.0,0.0,0.0,-0.0074197426438331,60.0,8.985610008239746,-0.0,-9.639450126996962e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.336751827504486e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,9.832055366132408e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,7.261926657520235e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,9.832053910940886e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,0.00046639010543,286.4123840332031,294.1499938964844,292.7010803222656,292.15924072265625,292.3714294433594,292.4594421386719,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258627755466705e-09,0.0009948168881237,-0.0128291668370366,0.0,0.0,0.0,-0.0074197426438331,60.0,8.985610008239746,-0.0,-9.639450126996962e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,9.337154915556312e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,9.832479554461317e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,7.262240251293406e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.832478099269792e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0004664102452807,286.4140625,294.1499938964844,292.73028564453125,292.17266845703125,292.3751220703125,292.4859313964844,286.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650848519319e-09,0.0009948601946234,-0.0128423254936933,0.0,0.0,0.0,-0.0074222348630428,60.0,9.007102012634277,-0.0,-9.640282883083273e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,9.337563824374227e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,9.832910291152076e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,7.262558210641146e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,9.832908835960552e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0004664306761696,286.415771484375,294.1499938964844,292.75958251953125,292.18585205078125,292.3788452148437,292.5124206542969,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.028593063354492,-0.0,-9.641127007853356e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,9.33870833250694e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,9.834115189732984e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,7.263448787853122e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,9.83411373454146e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.0004664878360927,286.419189453125,294.1499938964844,292.81842041015625,292.21148681640625,292.38671875,292.5660705566406,286.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318232946097,60.0,9.0707426071167,-0.0,-9.643489562449761e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,9.33870833250694e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,9.834115189732984e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,7.263448787853122e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,9.83411373454146e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.0004664878360927,286.419189453125,294.1499938964844,292.81842041015625,292.21148681640625,292.38671875,292.5660705566406,286.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318232946097,60.0,9.0707426071167,-0.0,-9.643489562449761e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,9.340767428511754e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,9.83628342510201e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,7.265049498528242e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,9.836281969910488e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,0.0004665906890295,286.4226379394531,294.1499938964844,292.87750244140625,292.2362976074219,292.3959045410156,292.6214904785156,286.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308647743618167e-09,0.0009952444816008,-0.0129602095112204,0.0,0.0,0.0,-0.0074445391073822,60.0,9.111276626586914,-0.0,-9.647742160723285e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,9.340767428511754e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,9.83628342510201e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,7.265049498528242e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,9.836281969910488e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,0.0004665906890295,286.4226379394531,294.1499938964844,292.87750244140625,292.2362976074219,292.3959045410156,292.6214904785156,286.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308647743618167e-09,0.0009952444816008,-0.0129602095112204,0.0,0.0,0.0,-0.0074445391073822,60.0,9.111276626586914,-0.0,-9.647742160723285e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,9.343105193693192e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,9.83874560915865e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,7.266868487931788e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,9.838744153967129e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0004667074827011,286.4261169433594,294.1499938964844,292.93682861328125,292.2603759765625,292.40557861328125,292.6773681640625,286.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337776443070652e-09,0.0009954934939742,-0.0130365220829844,0.0,0.0,0.0,-0.0074589792639017,60.0,9.151216506958008,-0.0,-9.65257243024098e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,9.343105193693192e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,9.83874560915865e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,7.266868487931788e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,9.838744153967129e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0004667074827011,286.4261169433594,294.1499938964844,292.93682861328125,292.2603759765625,292.40557861328125,292.6773681640625,286.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337776443070652e-09,0.0009954934939742,-0.0130365220829844,0.0,0.0,0.0,-0.0074589792639017,60.0,9.151216506958008,-0.0,-9.65257243024098e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,9.34644413064234e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,9.842261351877823e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,7.26946527720429e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.8422598966863e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,0.0004668742767535,286.4296569824219,294.1499938964844,292.9962463378906,292.28387451171875,292.41668701171875,292.7348937988281,286.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379371614822048e-09,0.0009958492591977,-0.0131454933434724,0.0,0.0,0.0,-0.0074796006083488,60.0,9.190160751342772,-0.0,-9.659472510747946e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,9.34644413064234e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,9.842261351877823e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,7.26946527720429e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.8422598966863e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,0.0004668742767535,286.4296569824219,294.1499938964844,292.9962463378906,292.28387451171875,292.41668701171875,292.7348937988281,286.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379371614822048e-09,0.0009958492591977,-0.0131454933434724,0.0,0.0,0.0,-0.0074796006083488,60.0,9.190160751342772,-0.0,-9.659472510747946e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,9.348140156362206e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,9.844047599472106e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,7.270784408319741e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,9.844046144280584e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0004669589980039,286.4314270019531,294.1499938964844,293.0260009765625,292.2954406738281,292.4223327636719,292.7637023925781,286.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.20957851409912,-0.0,-9.662978328606189e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698181152344,0.0,0.0,9.350083564640954e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,9.846093598753214e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,7.272295624716207e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,9.846092143561692e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0004670560592785,286.4331970214844,294.1499938964844,293.0557556152344,292.3069152832031,292.42828369140625,292.7928161621094,286.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962378535419,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.22881317138672,-0.0,-9.666995737234174e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,9.354285430163144e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,9.85051883617416e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,7.275563984876499e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.850517380982636e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,0.0004672659561038,286.436767578125,294.1499938964844,293.115234375,292.32958984375,292.44061279296875,292.8515014648437,286.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060582848026e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.267169952392578,-0.0,-9.675686385435257e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,9.354285430163144e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,9.85051883617416e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,7.275563984876499e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.850517380982636e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,0.0004672659561038,286.436767578125,294.1499938964844,293.115234375,292.32958984375,292.44061279296875,292.8515014648437,286.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060582848026e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.267169952392578,-0.0,-9.675686385435257e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,9.35928983381018e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,9.855788084678352e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,7.279455894604325e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,9.855786629486828e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0004675159289035,286.4404296875,294.1499938964844,293.1746826171875,292.3520812988281,292.4541931152344,292.9112548828125,287.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.5394018261267775e-09,0.0009972177213057,-0.0135647365823388,0.0,0.0,0.0,-0.0075589343905448,60.0,9.30553913116455,-0.0,-9.686040414180753e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,9.35928983381018e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,9.855788084678352e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,7.279455894604325e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,9.855786629486828e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0004675159289035,286.4404296875,294.1499938964844,293.1746826171875,292.3520812988281,292.4541931152344,292.9112548828125,287.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.5394018261267775e-09,0.0009972177213057,-0.0135647365823388,0.0,0.0,0.0,-0.0075589343905448,60.0,9.30553913116455,-0.0,-9.686040414180753e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.36446012929082e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,9.861232683761044e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,7.283476588781923e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,9.861231228569524e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.000467774196295,286.4440612792969,294.1499938964844,293.23394775390625,292.37451171875,292.46807861328125,292.9712219238281,287.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381518965869e-09,0.000997768365778,-0.0137334819883108,0.0,0.0,0.0,-0.0075908661819994,60.0,9.343931198120115,-0.0,-9.69674474049498e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.36446012929082e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,9.861232683761044e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,7.283476588781923e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,9.861231228569524e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.000467774196295,286.4440612792969,294.1499938964844,293.23394775390625,292.37451171875,292.46807861328125,292.9712219238281,287.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381518965869e-09,0.000997768365778,-0.0137334819883108,0.0,0.0,0.0,-0.0075908661819994,60.0,9.343931198120115,-0.0,-9.69674474049498e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,9.370531915919857e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.867626067716628e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,7.28819941286929e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,9.867624612525104e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0004680774873122,286.4477844238281,294.1499938964844,293.29302978515625,292.39697265625,292.4837341308594,293.0321350097656,287.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679460457486129e-09,0.0009984152857214,-0.0139316525310277,0.0,0.0,0.0,-0.0076283672824501,60.0,9.383186340332031,-0.0,-9.709322768003405e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,9.370531915919857e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.867626067716628e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,7.28819941286929e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,9.867624612525104e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0004680774873122,286.4477844238281,294.1499938964844,293.29302978515625,292.39697265625,292.4837341308594,293.0321350097656,287.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679460457486129e-09,0.0009984152857214,-0.0139316525310277,0.0,0.0,0.0,-0.0076283672824501,60.0,9.383186340332031,-0.0,-9.709322768003405e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,9.373429929837584e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,9.870678331935778e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,7.290453504538164e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.870676876744255e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,0.0004682222497649,286.4496459960937,294.1499938964844,293.3224792480469,292.4082946777344,292.4913635253906,293.06256103515625,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.014026241376996,0.0,0.0,0.0,-0.0076462724246084,60.0,9.402660369873049,-0.0,-9.715328985748785e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.376547677675262e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.873961244011298e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,7.29287785361521e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,9.873959788819776e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,0.0004683779843617,286.4515075683594,294.1499938964844,293.3518371582031,292.419677734375,292.4993896484375,293.0931396484375,287.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279930248856,0.0,0.0,0.0,-0.0076655256561934,60.0,9.422388076782228,-0.0,-9.721792793015993e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.382959979120642e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.88071406027302e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.297865522559732e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.8807126050815e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.0004686983011197,286.45526123046875,294.1499938964844,293.4102783203125,292.4427185058594,292.51593017578125,293.1544494628906,287.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.462377548217772,-0.0,-9.735094153029422e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.382959979120642e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.88071406027302e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.297865522559732e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.8807126050815e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.0004686983011197,286.45526123046875,294.1499938964844,293.4102783203125,292.4427185058594,292.51593017578125,293.1544494628906,287.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.462377548217772,-0.0,-9.735094153029422e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,9.389637125423178e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,9.887744818115608e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,7.303058373508975e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,9.887743362924084e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0004690318310167,286.4590759277344,294.1499938964844,293.46832275390625,292.4662475585937,292.5336608886719,293.2158203125,287.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.503875732421877,-0.0,-9.748953999633161e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,9.389637125423178e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,9.887744818115608e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,7.303058373508975e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,9.887743362924084e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0004690318310167,286.4590759277344,294.1499938964844,293.46832275390625,292.4662475585937,292.5336608886719,293.2158203125,287.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.503875732421877,-0.0,-9.748953999633161e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.396356472279876e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,9.8948206868954e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,7.308284693863243e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.894819231703876e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0004693674854934,286.4629211425781,294.1499938964844,293.5259094238281,292.4904479980469,292.55206298828125,293.2770690917969,287.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011950964167235e-09,0.0010011664126068,-0.014774490147829,0.0,0.0,0.0,-0.0077878651209175,60.0,9.546419143676758,-0.0,-9.762911190591694e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.396356472279876e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,9.8948206868954e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,7.308284693863243e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.894819231703876e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0004693674854934,286.4629211425781,294.1499938964844,293.5259094238281,292.4904479980469,292.55206298828125,293.2770690917969,287.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011950964167235e-09,0.0010011664126068,-0.014774490147829,0.0,0.0,0.0,-0.0077878651209175,60.0,9.546419143676758,-0.0,-9.762911190591694e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,9.403111471328884e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.901934390654787e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,7.313538662856445e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.901932935463265e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49029541015625,0.0,0.0,0.0004697049153037,286.466796875,294.1499938964844,293.5829162597656,292.5154113769531,292.5710754394531,293.33795166015625,287.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.590187072753906,-0.0,-9.776954357221257e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,9.403111471328884e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.901934390654787e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,7.313538662856445e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.901932935463265e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49029541015625,0.0,0.0,0.0004697049153037,286.466796875,294.1499938964844,293.5829162597656,292.5154113769531,292.5710754394531,293.33795166015625,287.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.590187072753906,-0.0,-9.776954357221257e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.491455078125,0.0,0.0,9.406457684235649e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,9.905457409331576e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,7.316141272895038e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,9.905455954140052e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.000469872058602,286.46875,294.1499938964844,293.6112060546875,292.5282287597656,292.5807800292969,293.3682556152344,287.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041550561785,0.0,0.0,0.0,-0.0078502492979168,60.0,9.612502098083496,-0.0,-9.783912702232557e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,9.409765334567056e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,9.908941137837246e-05,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,7.318714051507413e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.908939682645725e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,0.0004700372810475,286.470703125,294.1499938964844,293.6393127441406,292.54132080078125,292.590576171875,293.39849853515625,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.63511562347412,-0.0,-9.790795019171129e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.416247485205532e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,9.915767441270872e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,7.323755562538281e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,9.91576598607935e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.0004703610902652,286.474609375,294.1499938964844,293.6950378417969,292.5683288574219,292.6104736328125,293.4587707519531,287.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.681119918823242,-0.0,-9.804288936265949e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.416247485205532e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,9.915767441270872e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,7.323755562538281e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,9.91576598607935e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.0004703610902652,286.474609375,294.1499938964844,293.6950378417969,292.5683288574219,292.6104736328125,293.4587707519531,287.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.681119918823242,-0.0,-9.804288936265949e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.050000000745058,9.422146831639112e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.050000000745058,9.921979653881864e-05,298.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.050000000745058,7.328343781409785e-05,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.050000000745058,9.92197819869034e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.0,0.050000000745058,0.0004706557665485,286.47857666015625,285.4460144042969,293.75,292.5965881347656,292.6310729980469,293.5184936523437,287.06866455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.3225100710440074e-09,0.0010039139306172,-0.0156161980703473,0.0,0.0,0.0,-0.0079471543431282,60.0,9.728787422180176,-0.0,-9.816577062338184e-08,1.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.050000000745058,9.422146831639112e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.050000000745058,9.921979653881864e-05,298.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.050000000745058,7.328343781409785e-05,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.050000000745058,9.92197819869034e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.0,0.050000000745058,0.0004706557665485,286.47857666015625,285.4460144042969,293.75,292.5965881347656,292.6310729980469,293.5184936523437,287.06866455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.3225100710440074e-09,0.0010039139306172,-0.0156161980703473,0.0,0.0,0.0,-0.0079471543431282,60.0,9.728787422180176,-0.0,-9.816577062338184e-08,1.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
