time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.6354694962501526,0.050000000745058,0.040887426584959,298.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87060546875,0.6354694962501526,0.050000000745058,0.0430564321577549,298.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87091064453125,0.6354694962501526,0.050000000745058,0.031801339238882,298.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705749511719,0.6354694962501526,0.050000000745058,0.0430564321577549,298.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.6354694962501526,0.050000000745058,0.2042411714792251,286.93182373046875,285.4121398925781,293.7773132324219,292.6110534667969,296.7691650390625,297.6371765136719,287.2811279296875,1.0,0.1097201853990554,0.0917698293924331,0.0917698293924331,1.0,1.0,-0.4363000392913818,0.0008501425618305,0.4354498982429504,-0.1265511661767959,0.0,0.0,0.0,10.152260780334473,60.0,1261.3184814453125,0.0,17.561155319213867,1.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78564453125,0.6320391297340393,0.050000000745058,0.0452526658773422,298.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78564453125,0.6320391297340393,0.050000000745058,0.0476532354950904,298.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856750488281,0.6320391297340393,0.050000000745058,0.035196516662836,298.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78564453125,0.6320391297340393,0.050000000745058,0.0476532354950904,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78564453125,0.6320391297340393,0.050000000745058,0.2260464280843734,287.8968200683594,285.3782043457031,293.8046569824219,292.62548828125,297.3076477050781,298.6800231933594,288.6084289550781,1.0,0.1210908442735672,0.1835396587848663,0.1835396587848663,1.0,1.0,-0.482171893119812,0.0199276525527238,0.4622442424297333,-0.1181162819266319,0.0,0.0,0.0,12.50240707397461,60.0,2582.9677734375,0.0,23.83757400512696,1.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.5712762475013733,0.050000000745058,0.0456790141761302,298.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.5712762475013733,0.050000000745058,0.0481022000312805,298.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.5712762475013733,0.050000000745058,0.0355281233787536,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.5712762475013733,0.050000000745058,0.0481022000312805,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.5712762475013733,0.050000000745058,0.2281761318445205,287.74786376953125,285.3102111816406,293.8594970703125,292.654296875,297.27496337890625,298.65484619140625,286.6718444824219,1.0,0.1405856907367706,0.3670793175697326,0.3670793175697326,1.0,1.0,-0.4867193102836609,0.078564278781414,0.4081550240516662,-0.0608621537685394,1.0,1.0,0.0,20.037532806396484,60.0,12529.51171875,0.0,33.12078857421875,1.0,282.0288391113281,286.32830810546875,297.8968811035156,299.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,1797.1358642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800684511661529,1.0,0.0,0.0,0.8928443789482117,0.8928462862968445,5.5410783517118034e-08,4.262351036071777,4.262341499328613,9.816385500016622e-06,0.0,0.0,-0.0,5047.56591796875,0.0,21.9893798828125,1894.947265625,0.0,241.9478302001953,0.23140649497509,1.0,0.0,3.0,1.0,0.0
17820240,298.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.5712762475013733,0.050000000745058,0.0456790141761302,298.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.5712762475013733,0.050000000745058,0.0481022000312805,298.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.5712762475013733,0.050000000745058,0.0355281233787536,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.5712762475013733,0.050000000745058,0.0481022000312805,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.5712762475013733,0.050000000745058,0.2281761318445205,287.74786376953125,285.3102111816406,293.8594970703125,292.654296875,297.27496337890625,298.65484619140625,286.6718444824219,1.0,0.1405856907367706,0.3670793175697326,0.3670793175697326,1.0,1.0,-0.4867193102836609,0.078564278781414,0.4081550240516662,-0.0608621537685394,1.0,1.0,0.0,20.037532806396484,60.0,12529.51171875,0.0,33.12078857421875,1.0,282.0288391113281,286.32830810546875,297.8968811035156,299.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,1797.1358642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800684511661529,1.0,0.0,0.0,0.8928443789482117,0.8928462862968445,5.5410783517118034e-08,4.262351036071777,4.262341499328613,9.816385500016622e-06,0.0,0.0,-0.0,5047.56591796875,0.0,21.9893798828125,1894.947265625,0.0,241.9478302001953,0.23140649497509,1.0,0.0,3.0,1.0,0.0
17820300,298.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.5494417548179626,0.050000000745058,0.0458164848387241,298.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.5494417548179626,0.050000000745058,0.0482469648122787,298.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.5494417548179626,0.050000000745058,0.0356350429356098,298.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.5494417548179626,0.050000000745058,0.0482469648122787,298.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.5494417548179626,0.050000000745058,0.2288628220558166,286.0115966796875,285.276123046875,293.8869934082031,292.6686706542969,297.2489318847656,298.61004638671875,285.4571533203125,1.0,0.148982748389244,0.4588491320610046,0.4588491320610046,1.0,1.0,-0.4881842732429504,0.1237609088420867,0.3644233644008636,-0.0162478741258382,1.0,1.0,0.0,23.716529846191406,60.0,11600.6796875,0.0,37.620723724365234,1.0,282.4833068847656,285.0423278808594,297.1435852050781,298.3493347167969,293.1499938964844,293.1499938964844,283.1499938964844,3107.26171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911254346370697,1.0,0.0,0.0,1.1741209030151367,1.1741232872009275,9.209516349528712e-08,4.265821933746338,4.265812397003174,9.78680054686265e-06,0.0,0.0,-0.0,3811.26318359375,0.0,49.54995727539063,1895.4232177734373,0.0,480.4378051757813,0.2970558106899261,1.0,0.0,3.0,1.0,0.0
17820360,298.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5326244831085205,0.050000000745058,0.0459477417171001,298.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5326244831085205,0.050000000745058,0.0483851842582225,298.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5326244831085205,0.050000000745058,0.0357371307909488,298.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5326244831085205,0.050000000745058,0.0483851842582225,298.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5326244831085205,0.050000000745058,0.2295184880495071,285.2137756347656,285.2420349121094,293.9144897460937,292.6830139160156,296.9971618652344,298.55963134765625,285.02008056640625,1.0,0.156540498137474,0.5670793056488037,0.5670793056488037,0.800000011920929,1.0,-0.4895828068256378,0.1744194030761718,0.3151634037494659,0.033811442553997,0.7410878539085388,0.7410878539085388,0.0,27.232555389404297,60.0,10770.5302734375,0.0,41.947532653808594,1.0,282.80035400390625,284.669189453125,296.3818664550781,297.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,6369.51806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520567774772644,1.0,0.0,0.0,1.3753269910812378,1.3753305673599243,1.2621769940324157e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3473.8798828125,0.0,85.56876373291016,1895.4366455078125,0.0,574.2152709960938,0.3470599949359894,1.0,0.0,3.0,1.0,0.0
17820420,298.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5160431265830994,0.050000000745058,0.0461116768419742,298.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5160431265830994,0.050000000745058,0.0485578179359436,298.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5160431265830994,0.050000000745058,0.0358646363019943,298.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5160431265830994,0.050000000745058,0.0485578179359436,298.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5160431265830994,0.050000000745058,0.230337381362915,284.9866943359375,285.196044921875,293.9515686035156,292.7022705078125,296.2305603027344,298.4949035644531,285.0310363769531,1.0,0.1654909253120422,0.7127401828765869,0.7127401828765869,0.5308312773704529,1.0,-0.4913294017314911,0.2646574676036834,0.2266719341278076,0.1231546849012374,0.5426153540611267,0.5426153540611267,0.0,31.62740135192871,60.0,9701.68359375,0.0,47.41344833374024,1.0,283.00274658203125,284.8890991210937,295.69879150390625,296.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,18427.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927746951580047,1.0,0.0,0.0,1.143248200416565,1.143253207206726,8.721165301039947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.613037109375,0.0,82.02256774902344,1895.4371337890625,0.0,485.24993896484375,0.3418723344802856,1.0,0.0,3.0,1.0,0.0
17820480,298.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.5098768472671509,0.050000000745058,0.0461851842701435,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.5098768472671509,0.050000000745058,0.048635222017765,298.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.5098768472671509,0.050000000745058,0.0359218120574951,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.5098768472671509,0.050000000745058,0.048635222017765,298.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.5098768472671509,0.050000000745058,0.2307045608758926,285.0614624023437,285.1736755371094,293.9696044921875,292.71160888671875,295.5437927246094,298.4677429199219,285.1360778808594,1.0,0.1693721413612365,0.7835396528244019,0.7835396528244019,0.4000000059604645,1.0,-0.4921120703220367,0.3495620489120483,0.1425500214099884,0.2074354737997055,0.5717931389808655,0.5717931389808655,0.0,33.60404586791992,60.0,9923.201171875,-0.0,49.89956665039063,1.0,283.048095703125,285.0615234375,295.5094909667969,296.3519592285156,293.1499938964844,293.1499938964844,283.1499938964844,18057.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465561956167221,1.0,0.0,0.0,1.1354656219482422,1.1354705095291138,8.60283151382646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.0908203125,0.0,80.07894897460938,1895.4371337890625,0.0,411.7838134765625,0.3415005803108215,1.0,0.0,3.0,1.0,0.0
17820540,298.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.4957360923290252,0.050000000745058,0.0463885441422462,298.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.4957360923290252,0.050000000745058,0.0488493703305721,298.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.4957360923290252,0.050000000745058,0.0360799767076969,298.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.4957360923290252,0.050000000745058,0.0488493703305721,298.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.4957360923290252,0.050000000745058,0.2317203879356384,285.1167297363281,285.1049499511719,294.0250549316406,292.7402038574219,294.0414428710937,298.402099609375,285.0766906738281,1.0,0.1795918643474578,1.0,1.0,0.0,1.0,-0.4942800402641296,0.4942784011363983,1.6327462617482524e-06,0.350796103477478,0.6517185568809509,0.6517185568809509,0.0,39.06185531616211,60.0,10858.921875,-0.0,56.79010009765625,1.0,283.1219787597656,284.99688720703125,295.4343566894531,296.244384765625,293.1499938964844,293.1499938964844,283.1499938964844,14321.7294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945395350456238,1.0,0.0,0.0,1.391897678375244,1.3919028043746948,1.2927307579957414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.64404296875,0.0,110.94783020019533,1895.4371337890625,0.0,266.1936950683594,0.3769555687904358,1.0,0.0,3.0,1.0,0.0
17820600,298.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.4957360923290252,0.050000000745058,0.0463885441422462,298.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.4957360923290252,0.050000000745058,0.0488493703305721,298.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.4957360923290252,0.050000000745058,0.0360799767076969,298.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.4957360923290252,0.050000000745058,0.0488493703305721,298.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.4957360923290252,0.050000000745058,0.2317203879356384,285.1167297363281,285.1049499511719,294.0250549316406,292.7402038574219,294.0414428710937,298.402099609375,285.0766906738281,1.0,0.1795918643474578,1.0,1.0,0.0,1.0,-0.4942800402641296,0.4942784011363983,1.6327462617482524e-06,0.350796103477478,0.6517185568809509,0.6517185568809509,0.0,39.06185531616211,60.0,10858.921875,-0.0,56.79010009765625,1.0,283.1219787597656,284.99688720703125,295.4343566894531,296.244384765625,293.1499938964844,293.1499938964844,283.1499938964844,14321.7294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945395350456238,1.0,0.0,0.0,1.391897678375244,1.3919028043746948,1.2927307579957414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.64404296875,0.0,110.94783020019533,1895.4371337890625,0.0,266.1936950683594,0.3769555687904358,1.0,0.0,3.0,1.0,0.0
17820660,298.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.4860553443431854,0.050000000745058,0.0465568155050277,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.4860553443431854,0.050000000745058,0.049026571214199,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.4860553443431854,0.050000000745058,0.0362108573317527,298.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.4860553443431854,0.050000000745058,0.049026571214199,298.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.4860553443431854,0.050000000745058,0.2325609475374221,285.04327392578125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35552978515625,285.044189453125,1.0,0.1875281929969787,1.0,1.0,0.0,1.0,-0.4960731267929077,0.496072769165039,3.533806989253208e-07,0.3520057499408722,0.6487023234367371,0.6487023234367371,0.0,43.56042098999024,48.0,10886.98046875,-0.0,62.49000549316406,1.0,283.1430358886719,284.98907470703125,295.6074523925781,296.3953857421875,293.1499938964844,293.1499938964844,283.1499938964844,16464.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617895543575287,1.0,0.0,0.0,1.413878321647644,1.4138838052749634,1.333882124754382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.1796875,0.0,121.17720794677734,1895.4371337890625,0.0,212.7122344970703,0.3879916965961456,1.0,0.0,3.0,1.0,0.0
17820720,298.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.4860553443431854,0.050000000745058,0.0465568155050277,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.4860553443431854,0.050000000745058,0.049026571214199,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.4860553443431854,0.050000000745058,0.0362108573317527,298.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.4860553443431854,0.050000000745058,0.049026571214199,298.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.4860553443431854,0.050000000745058,0.2325609475374221,285.04327392578125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35552978515625,285.044189453125,1.0,0.1875281929969787,1.0,1.0,0.0,1.0,-0.4960731267929077,0.496072769165039,3.533806989253208e-07,0.3520057499408722,0.6487023234367371,0.6487023234367371,0.0,43.56042098999024,48.0,10886.98046875,-0.0,62.49000549316406,1.0,283.1430358886719,284.98907470703125,295.6074523925781,296.3953857421875,293.1499938964844,293.1499938964844,283.1499938964844,16464.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617895543575287,1.0,0.0,0.0,1.413878321647644,1.4138838052749634,1.333882124754382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.1796875,0.0,121.17720794677734,1895.4371337890625,0.0,212.7122344970703,0.3879916965961456,1.0,0.0,3.0,1.0,0.0
17820780,298.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.4839428961277008,0.050000000745058,0.0465956851840019,298.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.4839428961277008,0.050000000745058,0.0490675009787082,298.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.4839428961277008,0.050000000745058,0.0362410880625247,298.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.4839428961277008,0.050000000745058,0.0490675009787082,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.4839428961277008,0.050000000745058,0.2327550947666168,285.03515625,284.9963073730469,294.109375,292.783447265625,294.1031494140625,298.3365478515625,285.0221862792969,1.0,0.1889801919460296,1.0,1.0,0.0,1.0,-0.4964874684810638,0.4964871108531952,3.536984820584621e-07,0.3522378504276275,0.6755775213241577,0.6755775213241577,0.0,44.59903335571289,48.0,11061.3291015625,-0.0,63.81172561645508,1.0,283.14678955078125,284.9350280761719,295.71405029296875,296.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,15294.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587894141674042,1.0,0.0,0.0,1.4945732355117798,1.4945789575576782,1.490485743715908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.75,0.0,133.6249237060547,1895.4371337890625,0.0,208.0167694091797,0.4010425806045532,1.0,0.0,3.0,1.0,0.0
17820840,298.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838075637817383,0.050000000745058,0.0465981885790824,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838075637817383,0.050000000745058,0.0490701347589492,298.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838075637817383,0.050000000745058,0.0362430363893508,298.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838075637817383,0.050000000745058,0.0490701347589492,298.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838075637817383,0.050000000745058,0.2327675968408584,285.00360107421875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3224792480469,284.9832458496094,1.0,0.1889366060495376,1.0,1.0,0.0,1.0,-0.4965142905712127,0.4965139329433441,3.536877954957163e-07,0.3521832525730133,0.6873916983604431,0.6873916983604431,0.0,44.66524887084961,36.0,11118.658203125,-0.0,63.8961181640625,1.0,283.1484069824219,284.87713623046875,295.79644775390625,296.619140625,293.1499938964844,293.1499938964844,283.1499938964844,15214.0537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628588318824768,1.0,0.0,0.0,1.551224708557129,1.551230549812317,1.6056200990988145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.31494140625,0.0,145.39010620117188,1895.4371337890625,0.0,214.3912811279297,0.4122027158737182,1.0,0.0,3.0,1.0,0.0
17820900,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850185513496399,0.050000000745058,0.0465758368372917,298.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850185513496399,0.050000000745058,0.0490465983748436,298.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850185513496399,0.050000000745058,0.0362256504595279,298.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850185513496399,0.050000000745058,0.0490465983748436,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850185513496399,0.050000000745058,0.2326559573411941,284.96417236328125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3097229003906,284.9468688964844,1.0,0.1877461373805999,1.0,1.0,0.0,1.0,-0.4962762296199798,0.4962759017944336,3.5344689308658417e-07,0.3519209325313568,0.6807245016098022,0.6807245016098022,0.0,44.06672286987305,36.0,11126.98828125,-0.0,63.13419723510742,1.0,283.1492614746094,284.83258056640625,295.8583679199219,296.6967163085937,293.1499938964844,293.1499938964844,283.1499938964844,15861.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702563643455505,1.0,0.0,0.0,1.587632417678833,1.5876386165618896,1.6818734138723817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.91650390625,0.0,155.62396240234375,1895.4371337890625,0.0,226.1012725830078,0.4209694564342499,1.0,0.0,3.0,1.0,0.0
17820960,298.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4875222444534302,0.050000000745058,0.0465301424264907,298.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4875222444534302,0.050000000745058,0.0489984788000583,298.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4875222444534302,0.050000000745058,0.0361901111900806,298.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4875222444534302,0.050000000745058,0.0489984788000583,297.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4875222444534302,0.050000000745058,0.2324276864528656,284.9374389648437,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29901123046875,284.9310607910156,1.0,0.1854681968688964,1.0,1.0,0.0,1.0,-0.4957894086837768,0.4957890510559082,3.529918615186034e-07,0.351467877626419,0.6625964641571045,0.6625964641571045,0.0,42.84385299682617,25.0,11071.05859375,-0.0,61.579627990722656,1.0,283.149658203125,284.8243408203125,295.8902587890625,296.73748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17347.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779007792472839,1.0,0.0,0.0,1.5778470039367676,1.5778533220291138,1.66120472044895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.17626953125,0.0,158.20083618164062,1895.4371337890625,0.0,238.41123962402344,0.4224844574928283,1.0,0.0,3.0,1.0,0.0
17821020,298.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925561845302582,0.050000000745058,0.0464415363967418,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925561845302582,0.050000000745058,0.0489051714539527,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925561845302582,0.1652790158987045,0.0361211933195591,298.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925561845302582,0.050000000745058,0.0489051714539527,297.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925561845302582,0.050000000745058,0.2319850772619247,284.93505859375,284.95001220703125,294.2278747558594,292.8436889648437,294.2216186523437,298.2875671386719,284.9391784667969,1.0,0.1811059117317199,1.0,1.0,0.0,1.0,-0.4948452413082123,0.4948448836803436,3.521304563491867e-07,0.3506346940994262,0.6538476347923279,0.6538476347923279,0.0,40.47311019897461,25.0,11049.505859375,-0.0,58.5742073059082,1.0,283.1498718261719,284.8423156738281,295.89996337890625,296.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18179.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853535056114197,1.0,0.0,0.0,1.5574185848236084,1.557425022125244,1.6184678486297346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.21728515625,0.0,156.2158966064453,1895.4371337890625,0.0,250.6673583984375,0.4207479655742645,1.0,0.0,3.0,1.0,0.0
17821080,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5036448240280151,0.050000000745058,0.0462682358920574,298.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5036448240280151,0.050000000745058,0.048722680658102,298.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7184367179870605,0.1664177030324936,0.0949425250291824,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5036448240280151,0.050000000745058,0.048722680658102,297.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5036448240280151,0.050000000745058,0.2311194241046905,284.95196533203125,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.27886962890625,284.99542236328125,1.0,0.1793707907199859,1.0,1.0,0.0,1.0,-0.5636501312255859,0.5636497139930725,4.123750443341123e-07,0.4016391932964325,0.6629762053489685,0.6629762053489685,0.0,36.372467041015625,28.0,11913.224609375,-0.0,64.45735168457031,1.0,283.1499328613281,284.9178466796875,295.9013061523437,296.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,17980.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879692852497101,1.0,0.0,0.0,1.5591189861297607,1.5591254234313965,1.6220040777170652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.689453125,0.0,155.9675750732422,1895.4371337890625,0.0,255.03797912597656,0.4209064245223999,1.0,0.0,3.0,1.0,0.0
17821140,298.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.7939385175704956,0.1571973711252212,0.1441252827644348,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.5305934548377991,0.050000000745058,0.0484032221138477,298.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.7979978322982788,0.1614394336938858,0.1137754768133163,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.5305934548377991,0.1495831608772277,0.0484032221138477,297.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.5305934548377991,0.050000000745058,0.2296040505170822,285.3291015625,284.95001220703125,294.3013916015625,292.8807983398437,294.2969970703125,298.1323547363281,285.3177185058594,1.0,0.179607942700386,1.0,1.0,0.0,1.0,-0.7011938095092773,0.7011932730674744,5.471221129482728e-07,0.5070815086364746,1.0,1.0,0.0,29.451805114746094,25.0,15474.4482421875,-0.0,78.31363677978516,1.0,283.1499938964844,285.0614318847656,296.0718688964844,297.1562194824219,293.1499938964844,293.1499938964844,283.1499938964844,8837.8427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220718443393707,1.0,0.0,0.0,1.9688904285430908,1.9688972234725952,2.586643006452505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.376953125,0.0,234.03518676757807,1895.4371337890625,0.0,316.39117431640625,0.4924587309360504,1.0,0.0,3.0,1.0,0.0
17821200,298.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.7939385175704956,0.1571973711252212,0.1441252827644348,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.5305934548377991,0.050000000745058,0.0484032221138477,298.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.7979978322982788,0.1614394336938858,0.1137754768133163,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.5305934548377991,0.1495831608772277,0.0484032221138477,297.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.5305934548377991,0.050000000745058,0.2296040505170822,285.3291015625,284.95001220703125,294.3013916015625,292.8807983398437,294.2969970703125,298.1323547363281,285.3177185058594,1.0,0.179607942700386,1.0,1.0,0.0,1.0,-0.7011938095092773,0.7011932730674744,5.471221129482728e-07,0.5070815086364746,1.0,1.0,0.0,29.451805114746094,25.0,15474.4482421875,-0.0,78.31363677978516,1.0,283.1499938964844,285.0614318847656,296.0718688964844,297.1562194824219,293.1499938964844,293.1499938964844,283.1499938964844,8837.8427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220718443393707,1.0,0.0,0.0,1.9688904285430908,1.9688972234725952,2.586643006452505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.376953125,0.0,234.03518676757807,1895.4371337890625,0.0,316.39117431640625,0.4924587309360504,1.0,0.0,3.0,1.0,0.0
17821260,297.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50067138671875,0.8862817287445068,0.1561534851789474,0.1404032111167907,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8702448010444641,0.1482450366020202,0.1401066929101944,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.9023223519325256,0.1654590666294098,0.1150604262948036,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8694781064987183,0.1455832570791244,0.1397390663623809,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.6105053424835205,0.050000000745058,0.2272139489650726,285.4984741210937,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.5269470214844,1.0,0.1832585036754608,1.0,1.0,0.0,1.0,-0.9150360822677612,0.9150352478027344,8.024947533158411e-07,0.6787846684455872,1.0,1.0,0.0,18.89315795898437,25.0,19333.884765625,-0.0,104.4650650024414,1.0,283.1499938964844,285.19921875,296.2062072753906,297.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,11474.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825800061225891,1.0,0.0,0.0,2.256300687789917,2.256309509277344,3.396935994715023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.14599609375,0.0,351.6064453125,1895.4371337890625,0.0,456.2769165039063,0.5618237853050232,1.0,0.0,3.0,1.0,0.0
17821320,297.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50067138671875,0.8862817287445068,0.1561534851789474,0.1404032111167907,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8702448010444641,0.1482450366020202,0.1401066929101944,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.9023223519325256,0.1654590666294098,0.1150604262948036,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8694781064987183,0.1455832570791244,0.1397390663623809,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.6105053424835205,0.050000000745058,0.2272139489650726,285.4984741210937,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.5269470214844,1.0,0.1832585036754608,1.0,1.0,0.0,1.0,-0.9150360822677612,0.9150352478027344,8.024947533158411e-07,0.6787846684455872,1.0,1.0,0.0,18.89315795898437,25.0,19333.884765625,-0.0,104.4650650024414,1.0,283.1499938964844,285.19921875,296.2062072753906,297.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,11474.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825800061225891,1.0,0.0,0.0,2.256300687789917,2.256309509277344,3.396935994715023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.14599609375,0.0,351.6064453125,1895.4371337890625,0.0,456.2769165039063,0.5618237853050232,1.0,0.0,3.0,1.0,0.0
17821380,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8807801604270935,0.1583002209663391,0.1418323367834091,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.8599847555160522,0.1448756605386734,0.1390908360481262,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.8994389176368713,0.168850690126419,0.117273598909378,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.8557563424110413,0.1430448442697525,0.1370158791542053,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.6044497489929199,0.1366991549730301,0.2273441702127456,285.5137634277344,284.95001220703125,294.385498046875,292.92303466796875,294.38214111328125,298.01220703125,285.4992980957031,1.0,0.1845807135105133,1.0,1.0,0.0,1.0,-0.915131688117981,0.915130853652954,8.026332807276049e-07,0.6788792014122009,1.0,1.0,0.0,19.59117889404297,25.0,19683.25,-0.0,106.03514862060548,1.0,283.1499938964844,285.1296691894531,296.2283020019531,297.6240234375,293.1499938964844,293.1499938964844,283.1499938964844,12924.4462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158551931381226,1.0,0.0,0.0,2.394583225250244,2.3945932388305664,3.826073111667938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.4013671875,0.0,420.2966003417969,1895.4371337890625,0.0,558.030517578125,0.5926404595375061,1.0,0.0,3.0,1.0,0.0
17821440,297.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.8623619079589844,0.1665721237659454,0.0814154520630836,297.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.8623619079589844,0.1461292505264282,0.0857343897223472,298.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.8623619079589844,0.177428513765335,0.0633231252431869,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.8623619079589844,0.1446494162082672,0.0857343971729278,297.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.9722641706466676,0.1355508863925933,0.5694249868392944,285.5725402832031,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0212707519531,285.6051330566406,1.0,0.1885668933391571,1.0,1.0,0.0,1.0,-1.0343352556228638,1.0343343019485474,9.719902891447418e-07,0.7753807306289673,1.0,1.0,0.0,13.098361015319824,45.0,21642.30859375,-0.0,126.48544311523438,1.0,283.1499938964844,285.2204895019531,296.21099853515625,297.6899719238281,293.1499938964844,293.1499938964844,283.1499938964844,13988.3935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400722622871399,1.0,0.0,0.0,2.491196155548096,2.491206645965576,4.141037663885072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.9169921875,0.0,473.2491760253906,1895.4371337890625,0.0,646.4188232421875,0.6188811659812927,1.0,0.0,3.0,1.0,0.0
17821500,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.8713623285293579,0.1767366975545883,0.0868784859776496,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.8713623285293579,0.1496617496013641,0.091487243771553,298.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.8713623285293579,0.1867599189281463,0.0675721541047096,297.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8713623285293579,0.1483206152915954,0.091487243771553,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.628173828125,0.9702128767967224,0.1325961053371429,0.5851752161979675,285.6290588378906,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.02227783203125,285.63104248046875,1.0,0.1948834210634231,1.0,1.0,0.0,1.0,-1.065985083580017,1.065984129905701,1.0192599120273371e-06,0.7992894053459167,1.0,1.0,0.0,13.80530071258545,45.0,22386.623046875,-0.0,139.66017150878906,1.0,283.1499938964844,285.2084045410156,296.1937255859375,297.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,15243.2900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629544258117676,1.0,0.0,0.0,2.600538730621338,2.600550413131714,4.512529301337054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.24462890625,0.0,538.339599609375,1895.4371337890625,0.0,742.7479248046875,0.6426808834075928,1.0,0.0,3.0,1.0,0.0
17821560,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.8735357522964478,0.1841107606887817,0.0882349163293838,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.8735357522964478,0.1528330296278,0.0929156169295311,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.8735357522964478,0.1934086382389068,0.068627156317234,297.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.8735357522964478,0.1518594920635223,0.0929156169295311,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.9710461497306824,0.1301155239343643,0.5915013551712036,285.6554260253906,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0038757324219,285.6678466796875,1.0,0.2035102546215057,1.0,1.0,0.0,1.0,-1.1208951473236084,1.1208940744400024,1.1081755246777902e-06,0.8451991677284241,1.0,1.0,0.0,14.639741897583008,65.0,23408.69140625,-0.0,154.6516876220703,1.0,283.1499938964844,285.22802734375,296.16619873046875,297.7748718261719,293.1499938964844,293.1499938964844,283.1499938964844,16230.9853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809623003005981,1.0,0.0,0.0,2.683468103408813,2.6834805011749268,4.804920195056184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.35888671875,0.0,591.501220703125,1895.4371337890625,0.0,828.2620849609375,0.6656012535095215,1.0,0.0,3.0,1.0,0.0
17821620,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.90287983417511,0.191608652472496,0.108358509838581,297.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.9576590657234192,0.1557672470808029,0.1334442943334579,298.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.90287983417511,0.2005161792039871,0.0842788442969322,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749328613281,0.9810178875923156,0.1547971218824386,0.1437071561813354,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.922886073589325,0.1270201057195663,0.5740684866905212,285.7768249511719,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94091796875,285.7940368652344,1.0,0.2266235500574112,1.0,1.0,0.0,1.0,-1.2498422861099243,1.2498409748077393,1.3332478374650236e-06,0.9489364624023438,1.0,1.0,0.0,17.735973358154297,85.0,25766.083984375,-0.0,213.42648315429688,1.0,283.1499938964844,285.3040771484375,296.1387634277344,297.86724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18225.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097999811172485,1.0,0.0,0.0,2.843595266342163,2.843609094619751,5.395465336732741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.92626953125,0.0,703.83349609375,1895.4371337890625,0.0,984.7274780273438,0.7045391201972961,1.0,0.0,3.0,1.0,0.0
17821680,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.90287983417511,0.191608652472496,0.108358509838581,297.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.9576590657234192,0.1557672470808029,0.1334442943334579,298.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.90287983417511,0.2005161792039871,0.0842788442969322,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749328613281,0.9810178875923156,0.1547971218824386,0.1437071561813354,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.922886073589325,0.1270201057195663,0.5740684866905212,285.7768249511719,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94091796875,285.7940368652344,1.0,0.2266235500574112,1.0,1.0,0.0,1.0,-1.2498422861099243,1.2498409748077393,1.3332478374650236e-06,0.9489364624023438,1.0,1.0,0.0,17.735973358154297,85.0,25766.083984375,-0.0,213.42648315429688,1.0,283.1499938964844,285.3040771484375,296.1387634277344,297.86724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18225.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097999811172485,1.0,0.0,0.0,2.843595266342163,2.843609094619751,5.395465336732741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.92626953125,0.0,703.83349609375,1895.4371337890625,0.0,984.7274780273438,0.7045391201972961,1.0,0.0,3.0,1.0,0.0
17821740,297.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.9817286729812622,0.1890974342823028,0.171974778175354,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.9091444611549376,0.1536981761455536,0.1462507545948028,297.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.9943501353263856,0.2003703862428665,0.1401836276054382,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.9079644083976746,0.1532488465309143,0.1457320153713226,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8505465984344482,0.1263053268194198,0.5698469281196594,285.95172119140625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8374328613281,285.96954345703125,1.0,0.2565861642360687,1.0,1.0,0.0,1.0,-1.402637600898743,1.402635931968689,1.6363853774237214e-06,1.0713794231414795,1.0,1.0,0.0,23.90726852416992,105.0,28468.921875,-0.0,307.7013244628906,1.0,283.1499938964844,285.4226379394531,296.157470703125,298.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,19993.6640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371521949768066,1.0,0.0,0.0,2.978312015533448,2.9783272743225098,5.918800525250845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.6494140625,0.0,808.6810913085938,1895.4371337890625,0.0,1154.5,0.7373464703559875,1.0,0.0,3.0,1.0,0.0
17821800,297.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.9817286729812622,0.1890974342823028,0.171974778175354,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.9091444611549376,0.1536981761455536,0.1462507545948028,297.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.9943501353263856,0.2003703862428665,0.1401836276054382,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.9079644083976746,0.1532488465309143,0.1457320153713226,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8505465984344482,0.1263053268194198,0.5698469281196594,285.95172119140625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8374328613281,285.96954345703125,1.0,0.2565861642360687,1.0,1.0,0.0,1.0,-1.402637600898743,1.402635931968689,1.6363853774237214e-06,1.0713794231414795,1.0,1.0,0.0,23.90726852416992,105.0,28468.921875,-0.0,307.7013244628906,1.0,283.1499938964844,285.4226379394531,296.157470703125,298.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,19993.6640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371521949768066,1.0,0.0,0.0,2.978312015533448,2.9783272743225098,5.918800525250845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.6494140625,0.0,808.6810913085938,1895.4371337890625,0.0,1154.5,0.7373464703559875,1.0,0.0,3.0,1.0,0.0
17821860,297.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8263868093490601,0.1861668825149536,0.1688275933265686,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.7747678756713867,0.1537235081195831,0.1464968919754028,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8413280248641968,0.1971895545721054,0.139065220952034,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.7741744518280029,0.1534082293510437,0.1461656540632248,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.727438747882843,0.1258686482906341,0.5710903406143188,285.9856262207031,284.95001220703125,294.6156005859375,293.0376892089844,294.61346435546875,297.7500915527344,285.9808044433594,1.0,0.2779187262058258,1.0,1.0,0.0,1.0,-1.4061609506607056,1.406159281730652,1.6448865380880306e-06,1.075247049331665,1.0,1.0,0.0,40.42938995361328,105.0,28935.26171875,-0.0,364.7043762207031,1.0,283.1499938964844,285.4065246582031,296.17022705078125,298.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,21254.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569527983665466,1.0,0.0,0.0,3.0708134174346924,3.0708298683166504,6.292166290222667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.0673828125,0.0,886.394775390625,1895.4371337890625,0.0,1289.015869140625,0.7570108771324158,1.0,0.0,3.0,1.0,0.0
