time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.7999266386032104,0.1862674355506897,0.1687148660421371,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.750331699848175,0.1539574414491653,0.1468577086925506,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8152668476104736,0.1971879601478576,0.1389093697071075,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.7498348355293274,0.1536583006381988,0.1465543657541275,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.7043225765228271,0.1257489323616027,0.5715475678443909,285.9738464355469,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7298278808594,285.9704284667969,1.0,0.2852632403373718,1.0,1.0,0.0,1.0,-1.407292127609253,1.4072904586791992,1.647278281780018e-06,1.0761381387710571,1.0,1.0,0.0,46.28651428222656,93.0,29008.78515625,-0.0,385.400634765625,1.0,283.1499938964844,285.39410400390625,296.1639709472656,298.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,21580.357421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620699763298035,1.0,0.0,0.0,3.0942349433898926,3.0942513942718506,6.38851474832336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.4462890625,0.0,906.8318481445312,1895.4371337890625,0.0,1325.2464599609375,0.7656177878379822,1.0,0.0,3.0,1.0,0.0
17821980,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.7614378929138184,0.1880419701337814,0.170028954744339,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432373046875,0.717332124710083,0.1551045328378677,0.1482023298740387,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.7756052613258362,0.1986965388059616,0.1397280842065811,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.7168997526168823,0.1548049300909042,0.1479244083166122,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.6675371527671814,0.1255885809659958,0.5725152492523193,285.9429016113281,284.95001220703125,294.6749572753906,293.067138671875,294.6728210449219,297.6813049316406,285.94110107421875,1.0,0.2990530133247375,1.0,1.0,0.0,1.0,-1.414269208908081,1.4142675399780271,1.6621784197923262e-06,1.0817322731018066,1.0,1.0,0.0,57.99600601196289,93.0,29339.59375,-0.0,429.8427734375,1.0,283.1499938964844,285.3544311523437,296.1383056640625,298.1246643066406,293.1499938964844,293.1499938964844,283.1499938964844,22852.466796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730064153671265,1.0,0.0,0.0,3.1841280460357666,3.184145450592041,6.765102398276213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.45458984375,0.0,988.185791015625,1895.4371337890625,0.0,1404.5867919921875,0.7846338748931885,1.0,0.0,3.0,1.0,0.0
17822040,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.7580708861351013,0.1885747164487838,0.1704960763454437,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403686523437,0.7140398025512695,0.1553953140974044,0.1485077738761901,297.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.7719791531562805,0.19918754696846,0.1400590687990188,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403991699219,0.7135918140411377,0.1550879627466201,0.1482255160808563,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.6638846397399902,0.1256071478128433,0.5727663040161133,285.94012451171875,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.674072265625,285.9388122558594,1.0,0.3009096384048462,1.0,1.0,0.0,1.0,-1.4162570238113403,1.4162553548812866,1.6664394024701323e-06,1.0833256244659424,1.0,1.0,0.0,59.48018264770508,81.0,29404.26171875,-0.0,436.206787109375,1.0,283.1499938964844,285.3503723144531,296.1343688964844,298.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,23031.25,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742545962333679,1.0,0.0,0.0,3.196558952331543,3.1965765953063965,6.818028168709134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.35498046875,0.0,999.8048095703124,1895.4371337890625,0.0,1413.8023681640625,0.7906100153923035,1.0,0.0,3.0,1.0,0.0
17822100,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7515064477920532,0.1903435438871383,0.1720702499151229,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7068929076194763,0.1563521921634674,0.1494800150394439,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7647935748100281,0.2008404284715652,0.1411946713924408,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7063862681388855,0.1560136675834655,0.1491754204034805,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.6561086177825928,0.1257326304912567,0.5736770033836365,285.92901611328125,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.654296875,285.9273986816406,1.0,0.3054316639900207,1.0,1.0,0.0,1.0,-1.4229097366333008,1.422908067703247,1.6807518932182577e-06,1.0886588096618652,1.0,1.0,0.0,62.98502731323242,81.0,29650.421875,-0.0,452.5716857910156,1.0,283.1499938964844,285.331298828125,296.1275939941406,298.1268005371094,293.1499938964844,293.1499938964844,283.1499938964844,23833.80078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773355603218079,1.0,0.0,0.0,3.2517759799957275,3.2517943382263184,7.055610353745578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.41552734375,0.0,1052.5167236328125,1895.4371337890625,0.0,1436.6873779296875,0.8013178110122681,1.0,0.0,3.0,1.0,0.0
17822160,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.7497018575668335,0.1922853291034698,0.1738000363111496,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.704239010810852,0.1574101597070694,0.1505015343427658,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.7626270055770874,0.2026789933443069,0.1424635350704193,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.7036792635917664,0.1570305526256561,0.1501626819372177,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.6526889204978943,0.1259655207395553,0.5748116970062256,285.9237060546875,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6374816894531,285.92333984375,1.0,0.3081718981266022,1.0,1.0,0.0,1.0,-1.4302819967269895,1.430280327796936,1.6967068177109468e-06,1.0945690870285034,1.0,1.0,0.0,64.85227966308594,69.0,29865.8125,-0.0,463.86273193359375,1.0,283.1499938964844,285.3216857910156,296.1279602050781,298.1358337402344,293.1499938964844,293.1499938964844,283.1499938964844,24374.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679492175579071,1.0,0.0,0.0,3.2884860038757324,3.2885046005249023,7.215813866423559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.14404296875,0.0,1088.56689453125,1895.4371337890625,0.0,1452.821044921875,0.8130966424942017,1.0,0.0,3.0,1.0,0.0
17822220,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.754970371723175,0.1964013427495956,0.1774173527956009,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7079680562019348,0.1597030907869339,0.1526067554950714,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7676506042480469,0.2066013067960739,0.1451384872198104,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7072728872299194,0.1592250764369964,0.1521801501512527,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.6539588570594788,0.1266431361436844,0.5775021314620972,285.9149780273437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6093139648437,285.9151611328125,1.0,0.3098281025886535,1.0,1.0,0.0,1.0,-1.4460142850875854,1.4460124969482422,1.7310810562776169e-06,1.107177495956421,1.0,1.0,0.0,65.01850128173828,57.0,30346.015625,-0.0,474.8844909667969,1.0,283.1499938964844,285.3001708984375,296.144287109375,298.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,25660.2265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831623911857605,1.0,0.0,0.0,3.374070882797241,3.374090671539306,7.596293585265812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.4853515625,0.0,1175.790283203125,1895.4371337890625,0.0,1480.4920654296875,0.8340495824813843,1.0,0.0,3.0,1.0,0.0
17822280,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.754970371723175,0.1964013427495956,0.1774173527956009,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7079680562019348,0.1597030907869339,0.1526067554950714,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7676506042480469,0.2066013067960739,0.1451384872198104,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7072728872299194,0.1592250764369964,0.1521801501512527,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.6539588570594788,0.1266431361436844,0.5775021314620972,285.9149780273437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6093139648437,285.9151611328125,1.0,0.3098281025886535,1.0,1.0,0.0,1.0,-1.4460142850875854,1.4460124969482422,1.7310810562776169e-06,1.107177495956421,1.0,1.0,0.0,65.01850128173828,57.0,30346.015625,-0.0,474.8844909667969,1.0,283.1499938964844,285.3001708984375,296.144287109375,298.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,25660.2265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831623911857605,1.0,0.0,0.0,3.374070882797241,3.374090671539306,7.596293585265812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.4853515625,0.0,1175.790283203125,1895.4371337890625,0.0,1480.4920654296875,0.8340495824813843,1.0,0.0,3.0,1.0,0.0
17822340,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.7703192234039307,0.2006406784057617,0.1810543984174728,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7207586765289307,0.1621316373348236,0.1547219008207321,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.7831270098686218,0.2106460481882095,0.1478318125009536,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7199807167053223,0.1615421622991562,0.1541924774646759,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.6642417311668396,0.1275077611207962,0.580472469329834,285.9114685058594,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58612060546875,285.911865234375,1.0,0.307382732629776,1.0,1.0,0.0,1.0,-1.4621343612670898,1.4621325731277466,1.7667642850938137e-06,1.1200892925262451,1.0,1.0,0.0,61.38153839111328,45.0,30825.44921875,-0.0,472.8386840820313,1.0,283.1499938964844,285.2838134765625,296.17059326171875,298.2279663085937,293.1499938964844,293.1499938964844,283.1499938964844,26880.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870554685592651,1.0,0.0,0.0,3.4533896446228027,3.453410148620605,7.957643219924648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.47412109375,0.0,1260.677734375,1895.4371337890625,0.0,1510.1331787109375,0.8534953594207764,1.0,0.0,3.0,1.0,0.0
17822400,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.7703192234039307,0.2006406784057617,0.1810543984174728,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7207586765289307,0.1621316373348236,0.1547219008207321,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.7831270098686218,0.2106460481882095,0.1478318125009536,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7199807167053223,0.1615421622991562,0.1541924774646759,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.6642417311668396,0.1275077611207962,0.580472469329834,285.9114685058594,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58612060546875,285.911865234375,1.0,0.307382732629776,1.0,1.0,0.0,1.0,-1.4621343612670898,1.4621325731277466,1.7667642850938137e-06,1.1200892925262451,1.0,1.0,0.0,61.38153839111328,45.0,30825.44921875,-0.0,472.8386840820313,1.0,283.1499938964844,285.2838134765625,296.17059326171875,298.2279663085937,293.1499938964844,293.1499938964844,283.1499938964844,26880.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870554685592651,1.0,0.0,0.0,3.4533896446228027,3.453410148620605,7.957643219924648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.47412109375,0.0,1260.677734375,1895.4371337890625,0.0,1510.1331787109375,0.8534953594207764,1.0,0.0,3.0,1.0,0.0
17822460,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7952916026115417,0.2048749923706054,0.1846159249544143,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.7405417561531067,0.1646012812852859,0.1567963659763336,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8080978393554688,0.2146785408258438,0.1504617482423782,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.7395976185798645,0.1638934761285781,0.1561566293239593,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.6830229163169861,0.128454178571701,0.5834447741508484,285.91015625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660095214844,285.91064453125,1.0,0.3021539151668548,1.0,1.0,0.0,1.0,-1.4779839515686035,1.4779820442199707,1.8023035863734549e-06,1.1327755451202393,1.0,1.0,0.0,55.26968002319336,33.0,31295.1640625,-0.0,461.6174926757813,1.0,283.1499938964844,285.2698974609375,296.19830322265625,298.28387451171875,293.1499938964844,293.1499938964844,283.1499938964844,28067.541015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913516521453857,1.0,0.0,0.0,3.52879285812378,3.5288143157958984,8.308940095957951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.44482421875,0.0,1345.0732421875,1895.4371337890625,0.0,1543.1815185546875,0.8719926476478577,1.0,0.0,3.0,1.0,0.0
17822520,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7952916026115417,0.2048749923706054,0.1846159249544143,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.7405417561531067,0.1646012812852859,0.1567963659763336,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8080978393554688,0.2146785408258438,0.1504617482423782,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.7395976185798645,0.1638934761285781,0.1561566293239593,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.6830229163169861,0.128454178571701,0.5834447741508484,285.91015625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660095214844,285.91064453125,1.0,0.3021539151668548,1.0,1.0,0.0,1.0,-1.4779839515686035,1.4779820442199707,1.8023035863734549e-06,1.1327755451202393,1.0,1.0,0.0,55.26968002319336,33.0,31295.1640625,-0.0,461.6174926757813,1.0,283.1499938964844,285.2698974609375,296.19830322265625,298.28387451171875,293.1499938964844,293.1499938964844,283.1499938964844,28067.541015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913516521453857,1.0,0.0,0.0,3.52879285812378,3.5288143157958984,8.308940095957951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.44482421875,0.0,1345.0732421875,1895.4371337890625,0.0,1543.1815185546875,0.8719926476478577,1.0,0.0,3.0,1.0,0.0
17822580,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.8209992051124573,0.2080734521150589,0.1872694194316864,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.7626815438270569,0.1664865016937255,0.1583417803049087,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.8326712846755981,0.2177195399999618,0.1524156779050827,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.7615212202072144,0.1656849384307861,0.1576142758131027,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.7041056752204895,0.129195362329483,0.5856231451034546,285.908935546875,284.95001220703125,294.9369201660156,293.1969299316406,294.9349670410156,297.55206298828125,285.9092102050781,1.0,0.2967598736286163,1.0,1.0,0.0,1.0,-1.4897363185882568,1.4897345304489136,1.8289479157829192e-06,1.142176389694214,1.0,1.0,0.0,49.43647766113281,33.0,31654.7890625,-0.0,448.3962707519531,1.0,283.1499938964844,285.25860595703125,296.2188720703125,298.3264465332031,293.1499938964844,293.1499938964844,283.1499938964844,29029.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947525143623352,1.0,0.0,0.0,3.588752031326294,3.5887742042541504,8.593699476477923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.26123046875,0.0,1414.80908203125,1895.4371337890625,0.0,1569.589599609375,0.8837952613830566,1.0,0.0,3.0,1.0,0.0
17822640,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8299208879470825,0.2090426683425903,0.1880667805671692,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7712430357933044,0.1670605540275573,0.1588059216737747,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.841681182384491,0.2186402827501297,0.1530020087957382,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7700077295303345,0.1662297993898391,0.1580510586500167,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.711880624294281,0.1294223964214325,0.5862634778022766,285.9101867675781,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.54803466796875,285.91070556640625,1.0,0.2948997914791107,1.0,1.0,0.0,1.0,-1.4932475090026855,1.4932457208633425,1.8369562440057048e-06,1.1449837684631348,1.0,1.0,0.0,47.48799514770508,25.0,31751.28125,-0.0,443.6542053222656,1.0,283.1499938964844,285.2577514648437,296.22479248046875,298.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,29224.931640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957566142082214,1.0,0.0,0.0,3.60081434249878,3.600836515426636,8.651566076878225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.5888671875,0.0,1429.123291015625,1895.4371337890625,0.0,1577.427490234375,0.889672040939331,1.0,0.0,3.0,1.0,0.0
17822700,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.8501139879226685,0.2110898643732071,0.1897633671760559,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.7907962799072266,0.1682762950658798,0.1598007827997207,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.8624536991119385,0.2205851823091507,0.1542495638132095,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.789412260055542,0.1673825681209564,0.1589869558811187,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7278140187263489,0.1299021393060684,0.587671160697937,285.9091186523437,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.53961181640625,285.9090270996094,1.0,0.2913253903388977,1.0,1.0,0.0,1.0,-1.500789761543274,1.5007879734039309,1.854230504250154e-06,1.151009440422058,1.0,1.0,0.0,43.59938049316406,25.0,31994.056640625,-0.0,434.4688720703125,1.0,283.1499938964844,285.2491455078125,296.2378234863281,298.365966796875,293.1499938964844,293.1499938964844,283.1499938964844,29930.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979542374610901,1.0,0.0,0.0,3.6439945697784415,3.644017457962036,8.860306479618885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.64501953125,0.0,1481.15576171875,1895.4371337890625,0.0,1594.64599609375,0.8974679112434387,1.0,0.0,3.0,1.0,0.0
17822760,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.8745471239089966,0.2131039351224899,0.1914321631193161,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.8133633732795715,0.1694768667221069,0.1607836186885833,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.8875289559364319,0.2224988043308258,0.1554766446352005,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.811930775642395,0.1685189604759216,0.1599096953868866,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7459760904312134,0.130372479557991,0.5890504121780396,285.9110717773437,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.531494140625,285.91168212890625,1.0,0.2877042591571808,1.0,1.0,0.0,1.0,-1.508210301399231,1.508208394050598,1.871327071967244e-06,1.1569368839263916,1.0,1.0,0.0,39.74505233764648,25.0,32198.951171875,-0.0,425.2286376953125,1.0,283.1499938964844,285.246826171875,296.25018310546875,298.3910522460937,293.1499938964844,293.1499938964844,283.1499938964844,30365.919921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000613808631897,1.0,0.0,0.0,3.670432090759277,3.67045521736145,8.989337629827787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.1630859375,0.0,1513.628173828125,1895.4371337890625,0.0,1611.2374267578125,0.9067673087120056,1.0,0.0,3.0,1.0,0.0
17822820,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.923616111278534,0.2170250564813614,0.1947652399539947,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.8525278568267822,0.1718238741159439,0.1627922654151916,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9386849403381348,0.2262290269136428,0.157932847738266,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.8508354425430298,0.1707342267036438,0.1617949903011322,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.7818250060081482,0.1312721222639084,0.5920751690864563,285.9131774902344,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159606933594,285.9139099121094,1.0,0.2834226489067077,1.0,1.0,0.0,1.0,-1.5234663486480713,1.5234644412994385,1.9067774701397864e-06,1.1691057682037354,1.0,1.0,0.0,34.28705978393555,25.0,32649.34375,-0.0,415.0576171875,1.0,283.1499938964844,285.2373962402344,296.2752380371094,298.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,31501.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042397856712341,1.0,0.0,0.0,3.73843002319336,3.7384541034698486,9.325493124379136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.04052734375,0.0,1599.3203125,1895.4371337890625,0.0,1644.3720703125,0.923468291759491,1.0,0.0,3.0,1.0,0.0
17822880,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.923616111278534,0.2170250564813614,0.1947652399539947,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.8525278568267822,0.1718238741159439,0.1627922654151916,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9386849403381348,0.2262290269136428,0.157932847738266,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.8508354425430298,0.1707342267036438,0.1617949903011322,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.7818250060081482,0.1312721222639084,0.5920751690864563,285.9131774902344,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159606933594,285.9139099121094,1.0,0.2834226489067077,1.0,1.0,0.0,1.0,-1.5234663486480713,1.5234644412994385,1.9067774701397864e-06,1.1691057682037354,1.0,1.0,0.0,34.28705978393555,25.0,32649.34375,-0.0,415.0576171875,1.0,283.1499938964844,285.2373962402344,296.2752380371094,298.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,31501.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042397856712341,1.0,0.0,0.0,3.73843002319336,3.7384541034698486,9.325493124379136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.04052734375,0.0,1599.3203125,1895.4371337890625,0.0,1644.3720703125,0.923468291759491,1.0,0.0,3.0,1.0,0.0
17822940,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9738837480545044,0.2207863926887512,0.1980189979076385,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8940162062644958,0.1740845739841461,0.1647859066724777,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.985630989074707,0.2298289537429809,0.1603428870439529,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8919194936752319,0.1728614270687103,0.1636628061532974,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8180288076400757,0.1321000605821609,0.5950980186462402,285.9155578613281,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50103759765625,285.9163513183594,1.0,0.2808732688426971,1.0,1.0,0.0,1.0,-1.5383702516555786,1.5383682250976562,1.9418198462517462e-06,1.180988907814026,1.0,1.0,0.0,30.41220092773437,28.0,33093.8984375,-0.0,410.390625,1.0,283.1499938964844,285.2283630371094,296.3002624511719,298.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,32645.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083380222320557,1.0,0.0,0.0,3.80569052696228,3.805715322494507,9.664073559179087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.79296875,0.0,1687.2061767578125,1895.4371337890625,0.0,1677.16650390625,0.9399815797805786,1.0,0.0,3.0,1.0,0.0
17823000,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9738837480545044,0.2207863926887512,0.1980189979076385,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8940162062644958,0.1740845739841461,0.1647859066724777,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.985630989074707,0.2298289537429809,0.1603428870439529,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8919194936752319,0.1728614270687103,0.1636628061532974,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8180288076400757,0.1321000605821609,0.5950980186462402,285.9155578613281,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50103759765625,285.9163513183594,1.0,0.2808732688426971,1.0,1.0,0.0,1.0,-1.5383702516555786,1.5383682250976562,1.9418198462517462e-06,1.180988907814026,1.0,1.0,0.0,30.41220092773437,28.0,33093.8984375,-0.0,410.390625,1.0,283.1499938964844,285.2283630371094,296.3002624511719,298.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,32645.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083380222320557,1.0,0.0,0.0,3.80569052696228,3.805715322494507,9.664073559179087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.79296875,0.0,1687.2061767578125,1895.4371337890625,0.0,1677.16650390625,0.9399815797805786,1.0,0.0,3.0,1.0,0.0
17823060,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.9906741380691528,0.2243404239416122,0.201212391257286,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.9115065932273864,0.1762241274118423,0.1667940318584442,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.98677796125412,0.2341775447130203,0.1542364805936813,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.9089738726615906,0.1748679131269455,0.1655450910329818,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8304479718208313,0.1328316926956176,0.5982760787010193,285.91131591796875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4889221191406,285.9105529785156,1.0,0.280423104763031,1.0,1.0,0.0,1.0,-1.543526291847229,1.5435243844985962,1.954136223503156e-06,1.185188889503479,1.0,1.0,0.0,29.35173225402832,31.0,33386.3203125,-0.0,409.7412109375,1.0,283.1499938964844,285.2124328613281,296.3236694335937,298.5411682128906,293.1499938964844,293.1499938964844,283.04998779296875,33768.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121198177337646,1.0,0.0,0.0,3.870641708374024,3.8706676959991455,9.99675989987736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.50390625,0.0,1775.075439453125,1895.4371337890625,0.0,1707.681396484375,0.9549387693405152,1.0,0.0,3.0,1.0,0.0
17823120,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.9906741380691528,0.2243404239416122,0.201212391257286,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.9115065932273864,0.1762241274118423,0.1667940318584442,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.98677796125412,0.2341775447130203,0.1542364805936813,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.9089738726615906,0.1748679131269455,0.1655450910329818,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8304479718208313,0.1328316926956176,0.5982760787010193,285.91131591796875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4889221191406,285.9105529785156,1.0,0.280423104763031,1.0,1.0,0.0,1.0,-1.543526291847229,1.5435243844985962,1.954136223503156e-06,1.185188889503479,1.0,1.0,0.0,29.35173225402832,31.0,33386.3203125,-0.0,409.7412109375,1.0,283.1499938964844,285.2124328613281,296.3236694335937,298.5411682128906,293.1499938964844,293.1499938964844,283.04998779296875,33768.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121198177337646,1.0,0.0,0.0,3.870641708374024,3.8706676959991455,9.99675989987736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.50390625,0.0,1775.075439453125,1895.4371337890625,0.0,1707.681396484375,0.9549387693405152,1.0,0.0,3.0,1.0,0.0
17823180,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9969200491905212,0.2275006026029586,0.2038423269987106,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.9194630980491638,0.1781288832426071,0.1686497032642364,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9847995042800904,0.2397230118513107,0.1513431370258331,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.91657692193985,0.1766417622566223,0.1672764867544174,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.8347063064575195,0.1334215402603149,0.6010671854019165,285.831787109375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.480712890625,285.8311767578125,1.0,0.2813326120376587,1.0,1.0,0.0,1.0,-1.5509239435195925,1.5509220361709597,1.971703341041575e-06,1.191041111946106,1.0,1.0,0.0,29.19242286682129,34.0,33964.6953125,-0.0,413.9837341308594,1.0,283.0511779785156,285.1200866699219,296.3597106933594,298.6228942871094,293.1499938964844,293.1499938964844,282.75,34725.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192993760108948,1.0,0.0,0.0,3.925070762634277,3.9250972270965576,1.0279885600539274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.8837890625,0.0,1851.0169677734373,1895.4371337890625,0.0,1766.2603759765625,0.966218650341034,1.0,0.0,3.0,1.0,0.0
17823240,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9969200491905212,0.2275006026029586,0.2038423269987106,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.9194630980491638,0.1781288832426071,0.1686497032642364,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9847995042800904,0.2397230118513107,0.1513431370258331,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.91657692193985,0.1766417622566223,0.1672764867544174,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.8347063064575195,0.1334215402603149,0.6010671854019165,285.831787109375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.480712890625,285.8311767578125,1.0,0.2813326120376587,1.0,1.0,0.0,1.0,-1.5509239435195925,1.5509220361709597,1.971703341041575e-06,1.191041111946106,1.0,1.0,0.0,29.19242286682129,34.0,33964.6953125,-0.0,413.9837341308594,1.0,283.0511779785156,285.1200866699219,296.3597106933594,298.6228942871094,293.1499938964844,293.1499938964844,282.75,34725.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192993760108948,1.0,0.0,0.0,3.925070762634277,3.9250972270965576,1.0279885600539274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.8837890625,0.0,1851.0169677734373,1895.4371337890625,0.0,1766.2603759765625,0.966218650341034,1.0,0.0,3.0,1.0,0.0
17823300,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.9867227077484132,0.2297106236219406,0.2056904882192611,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.9047214388847352,0.1789112687110901,0.1695221960544586,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.9929561018943788,0.241605132818222,0.1638001948595047,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.902060091495514,0.1773602068424224,0.1680879443883896,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.8227479457855225,0.1335863769054412,0.6023611426353455,285.6902770996094,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4755859375,285.66357421875,1.0,0.2819582819938659,1.0,1.0,0.0,1.0,-1.5432504415512085,1.543248414993286,1.9549029275367502e-06,1.1862672567367554,1.0,1.0,0.0,30.36491203308105,34.0,34825.38671875,-0.0,420.958740234375,1.0,282.79217529296875,284.926025390625,296.41900634765625,298.8118591308594,293.1499938964844,293.1499938964844,282.75,35014.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293466925621033,1.0,0.0,0.0,3.941375970840454,3.9414029121398926,1.0365470188844483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.1494140625,0.0,1874.18115234375,1895.4371337890625,0.0,1849.5970458984373,0.9700985550880432,1.0,0.0,3.0,1.0,0.0
17823360,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.996117115020752,0.23075532913208,0.2055547833442688,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.9184511303901672,0.179555281996727,0.170140653848648,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.9863584637641908,0.2434821128845214,0.1539830863475799,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.9153529405593872,0.1779412180185318,0.1686466783285141,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.8323466777801514,0.1336404532194137,0.6026172637939453,285.6185607910156,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.467041015625,285.6160888671875,1.0,0.2833997011184692,1.0,1.0,0.0,1.0,-1.5612114667892456,1.5612095594406128,1.996322907871217e-06,1.1991994380950928,1.0,1.0,0.0,29.689193725585938,37.0,35135.0390625,-0.0,422.7540283203125,1.0,282.7561950683594,284.8822631835937,296.4095153808594,298.7693786621094,293.1499938964844,293.1499938964844,282.45001220703125,35237.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733889102935791,1.0,0.0,0.0,3.953881502151489,3.953908443450928,1.0431350574435785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.90966796875,0.0,1892.0772705078125,1895.4371337890625,0.0,1887.7674560546875,0.9730735421180724,1.0,0.0,3.0,1.0,0.0
17823420,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.9918854832649232,0.2319180965423584,0.2085504084825515,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.9097762703895568,0.1805288195610046,0.1711952984333038,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.9900842905044556,0.2458251118659973,0.1610903441905975,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.9066407680511476,0.1787867695093155,0.1695809066295623,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8241498470306396,0.1334144026041031,0.6022748351097107,285.4047546386719,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.44207763671875,285.4031066894531,1.0,0.2864841222763061,1.0,1.0,0.0,1.0,-1.5739738941192627,1.5739718675613403,2.027135224125232e-06,1.2093185186386108,1.0,1.0,0.0,30.77266502380371,40.0,36341.93359375,-0.0,435.86376953125,1.0,282.4574279785156,284.64697265625,296.42901611328125,298.8665466308594,293.1499938964844,293.1499938964844,282.1499938964844,35545.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471312880516052,1.0,0.0,0.0,3.971144676208496,3.9711718559265137,1.0522639968257863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.6982421875,0.0,1916.96923828125,1895.4371337890625,0.0,2000.6846923828125,0.9771801233291626,1.0,0.0,3.0,1.0,0.0
17823480,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.9918854832649232,0.2319180965423584,0.2085504084825515,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.9097762703895568,0.1805288195610046,0.1711952984333038,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.9900842905044556,0.2458251118659973,0.1610903441905975,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.9066407680511476,0.1787867695093155,0.1695809066295623,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8241498470306396,0.1334144026041031,0.6022748351097107,285.4047546386719,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.44207763671875,285.4031066894531,1.0,0.2864841222763061,1.0,1.0,0.0,1.0,-1.5739738941192627,1.5739718675613403,2.027135224125232e-06,1.2093185186386108,1.0,1.0,0.0,30.77266502380371,40.0,36341.93359375,-0.0,435.86376953125,1.0,282.4574279785156,284.64697265625,296.42901611328125,298.8665466308594,293.1499938964844,293.1499938964844,282.1499938964844,35545.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471312880516052,1.0,0.0,0.0,3.971144676208496,3.9711718559265137,1.0522639968257863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.6982421875,0.0,1916.96923828125,1895.4371337890625,0.0,2000.6846923828125,0.9771801233291626,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.9856975078582764,0.2325463742017746,0.2092420309782028,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9022608995437622,0.1810110509395599,0.1717404723167419,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.9942967891693116,0.2460411936044693,0.1681397259235382,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.8991873860359192,0.179182544350624,0.1700435578823089,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8168292045593262,0.1330441385507583,0.6010663509368896,285.2185363769531,284.95001220703125,295.3349609375,293.3968505859375,295.3332824707031,297.4208984375,285.20758056640625,1.0,0.2890341877937317,1.0,1.0,0.0,1.0,-1.5844295024871826,1.5844273567199707,2.0525794752757065e-06,1.2175872325897217,1.0,1.0,0.0,31.725873947143555,40.0,37471.3671875,0.0,446.30767822265625,1.0,282.1697692871094,284.428466796875,296.4623107910156,298.9969787597656,293.1499938964844,293.1499938964844,282.1499938964844,35681.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574316263198853,1.0,0.0,0.0,3.978748083114624,3.9787752628326416,1.056297264767636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.712890625,0.0,1928.001220703125,1895.4371337890625,0.0,2090.083251953125,0.9789885878562928,1.0,0.0,3.0,1.0,0.0
17823600,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.9826637506484984,0.2328382581472396,0.2094905078411102,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.8988853096961975,0.1811916381120681,0.1719289273023605,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.9972272515296936,0.2456291019916534,0.1722069829702377,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.8957602977752686,0.1793248504400253,0.1701953709125518,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.8133302330970764,0.1328225433826446,0.6002017259597778,285.1963806152344,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.409912109375,285.1944885253906,1.0,0.2903209924697876,1.0,1.0,0.0,1.0,-1.5899664163589478,1.5899643898010254,2.06615209208394e-06,1.2219805717468262,1.0,1.0,0.0,32.188201904296875,43.0,37607.015625,0.0,451.6538696289063,1.0,282.1563720703125,284.4156188964844,296.4467468261719,298.9600524902344,293.1499938964844,293.1499938964844,281.8500061035156,35728.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583483457565308,1.0,0.0,0.0,3.981380224227905,3.981407642364502,1.0576953854979363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.5791015625,0.0,1931.830322265625,1895.4371337890625,0.0,2098.101318359375,0.9796146750450134,1.0,0.0,3.0,1.0,0.0
17823660,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9500468969345092,0.2335139065980911,0.2103104293346405,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8680173754692078,0.1815472394227981,0.1724829226732254,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9665839672088624,0.2451571077108383,0.1717944890260696,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8649100065231323,0.1795672476291656,0.1706389039754867,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7832297086715698,0.1318998485803604,0.5970861911773682,284.9662780761719,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378173828125,284.9632568359375,1.0,0.2938953340053558,1.0,1.0,0.0,1.0,-1.5870476961135864,1.587045669555664,2.059106691376656e-06,1.2197675704956057,0.997536838054657,0.997536838054657,0.0,35.636966705322266,46.0,38532.9921875,0.0,463.178955078125,1.0,281.85369873046875,284.16522216796875,296.4642028808594,299.0401916503906,293.1499938964844,293.1499938964844,281.54998779296875,35838.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685896158218384,1.0,0.0,0.0,3.9874985218048096,3.9875259399414062,1.0609486480461785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.025390625,0.0,1940.7501220703125,1895.4371337890625,0.0,2188.32421875,0.9810699224472046,1.0,0.0,3.0,1.0,0.0
17823720,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9500468969345092,0.2335139065980911,0.2103104293346405,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8680173754692078,0.1815472394227981,0.1724829226732254,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9665839672088624,0.2451571077108383,0.1717944890260696,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8649100065231323,0.1795672476291656,0.1706389039754867,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7832297086715698,0.1318998485803604,0.5970861911773682,284.9662780761719,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378173828125,284.9632568359375,1.0,0.2938953340053558,1.0,1.0,0.0,1.0,-1.5870476961135864,1.587045669555664,2.059106691376656e-06,1.2197675704956057,0.997536838054657,0.997536838054657,0.0,35.636966705322266,46.0,38532.9921875,0.0,463.178955078125,1.0,281.85369873046875,284.16522216796875,296.4642028808594,299.0401916503906,293.1499938964844,293.1499938964844,281.54998779296875,35838.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685896158218384,1.0,0.0,0.0,3.9874985218048096,3.9875259399414062,1.0609486480461785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.025390625,0.0,1940.7501220703125,1895.4371337890625,0.0,2188.32421875,0.9810699224472046,1.0,0.0,3.0,1.0,0.0
17823780,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.920154869556427,0.2339559197425842,0.2108391225337982,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8445131182670593,0.181701511144638,0.1727811992168426,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9374787211418152,0.2455538511276245,0.1720529496669769,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.8414931893348694,0.1796199828386306,0.1708396971225738,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.7591831684112549,0.1308185756206512,0.5929366946220398,284.8174133300781,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35205078125,284.8288879394531,1.0,0.2973071038722992,1.0,1.0,0.0,1.0,-1.5836101770401,1.5836081504821775,2.0506520286289742e-06,1.2170045375823977,0.8345258831977844,0.8345258831977844,0.0,39.00741195678711,49.0,38791.4453125,0.0,473.74658203125,1.0,281.5562744140625,284.0429077148437,296.4623107910156,299.0589904785156,293.1499938964844,293.1499938964844,281.8500061035156,44432.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752892374992371,1.0,0.0,0.0,3.713789939880371,3.713816165924072,9.20296884032723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.068359375,0.0,1669.4951171875,1895.4371337890625,0.0,2247.94970703125,0.925108015537262,1.0,0.0,3.0,1.0,0.0
