time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.920154869556427,0.2339559197425842,0.2108391225337982,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8445131182670593,0.181701511144638,0.1727811992168426,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9374787211418152,0.2455538511276245,0.1720529496669769,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.8414931893348694,0.1796199828386306,0.1708396971225738,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.7591831684112549,0.1308185756206512,0.5929366946220398,284.8174133300781,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35205078125,284.8288879394531,1.0,0.2973071038722992,1.0,1.0,0.0,1.0,-1.5836101770401,1.5836081504821775,2.0506520286289742e-06,1.2170045375823977,0.8345258831977844,0.8345258831977844,0.0,39.00741195678711,49.0,38791.4453125,0.0,473.74658203125,1.0,281.5562744140625,284.0429077148437,296.4623107910156,299.0589904785156,293.1499938964844,293.1499938964844,281.8500061035156,44432.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752892374992371,1.0,0.0,0.0,3.713789939880371,3.713816165924072,9.20296884032723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.068359375,0.0,1669.4951171875,1895.4371337890625,0.0,2247.94970703125,0.925108015537262,1.0,0.0,3.0,1.0,0.0
17823900,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.909084677696228,0.2346983253955841,0.2113026976585388,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8358441591262817,0.1820624023675918,0.17302767932415,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9259201288223268,0.2463099956512451,0.1724343299865722,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8328319787979126,0.1799273043870926,0.1710372865200042,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7501106262207031,0.1305004209280014,0.5912174582481384,285.0013732910156,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.34442138671875,285.0239562988281,1.0,0.2989962100982666,1.0,1.0,0.0,1.0,-1.5830906629562378,1.5830886363983154,2.04931347980164e-06,1.21653151512146,0.9401910305023192,0.9401910305023192,0.0,40.53782272338867,49.0,38193.10546875,0.0,479.2707824707031,1.0,281.8028869628906,284.2489013671875,296.38409423828125,298.8270263671875,293.1499938964844,293.1499938964844,281.8500061035156,36857.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637317180633545,1.0,0.0,0.0,3.711573839187622,3.7115983963012695,9.191988397105888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.15234375,0.0,1609.2847900390625,1895.4371337890625,0.0,2145.3828125,0.923006534576416,1.0,0.0,3.0,1.0,0.0
17823960,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9021320939064026,0.2357508391141891,0.2121988236904144,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8299141526222229,0.1826511919498443,0.1735488772392273,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9181267619132996,0.2473847717046737,0.1731369346380233,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8268681764602661,0.1804601401090622,0.1715064793825149,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7437117099761963,0.1303851306438446,0.5905571579933167,285.0455322265625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3406066894531,285.0437927246094,1.0,0.3007710576057434,1.0,1.0,0.0,1.0,-1.5854041576385498,1.5854021310806274,2.0549064174701925e-06,1.2183094024658203,0.9981867074966432,0.9981867074966432,0.0,41.82173538208008,52.0,38397.38671875,0.0,485.8690490722656,1.0,281.8432312011719,284.251708984375,296.4013977050781,298.8865966796875,293.1499938964844,293.1499938964844,281.54998779296875,33201.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579068541526794,1.0,0.0,0.0,3.812455654144287,3.8124806880950928,9.698461553853122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.24072265625,0.0,1699.6612548828125,1895.4371337890625,0.0,2094.238525390625,0.940083920955658,1.0,0.0,3.0,1.0,0.0
17824020,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8880096673965454,0.2368364334106445,0.2135630249977111,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8178619742393494,0.1833922117948532,0.1744981557130813,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.902939796447754,0.2487988919019699,0.174368754029274,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8146554827690125,0.1810940653085708,0.1723531931638717,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7312206029891968,0.1298890113830566,0.5892848372459412,284.8630065917969,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3269958496094,284.8690185546875,1.0,0.3044064342975616,1.0,1.0,0.0,1.0,-1.5891523361206057,1.5891501903533936,2.064052296191221e-06,1.2212457656860352,0.8607426881790161,0.8607426881790161,0.0,44.60997009277344,55.0,39018.37890625,0.0,499.33306884765625,1.0,281.55670166015625,284.07421875,296.4991455078125,299.0893249511719,293.1499938964844,293.1499938964844,281.8500061035156,40372.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685393691062927,1.0,0.0,0.0,3.696061372756958,3.696086645126343,9.115314583141298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.306640625,0.0,1618.147705078125,1895.4371337890625,0.0,2187.87841796875,0.9181222319602966,1.0,0.0,3.0,1.0,0.0
17824080,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8880096673965454,0.2368364334106445,0.2135630249977111,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8178619742393494,0.1833922117948532,0.1744981557130813,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.902939796447754,0.2487988919019699,0.174368754029274,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8146554827690125,0.1810940653085708,0.1723531931638717,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7312206029891968,0.1298890113830566,0.5892848372459412,284.8630065917969,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3269958496094,284.8690185546875,1.0,0.3044064342975616,1.0,1.0,0.0,1.0,-1.5891523361206057,1.5891501903533936,2.064052296191221e-06,1.2212457656860352,0.8607426881790161,0.8607426881790161,0.0,44.60997009277344,55.0,39018.37890625,0.0,499.33306884765625,1.0,281.55670166015625,284.07421875,296.4991455078125,299.0893249511719,293.1499938964844,293.1499938964844,281.8500061035156,40372.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685393691062927,1.0,0.0,0.0,3.696061372756958,3.696086645126343,9.115314583141298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.306640625,0.0,1618.147705078125,1895.4371337890625,0.0,2187.87841796875,0.9181222319602966,1.0,0.0,3.0,1.0,0.0
17824140,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8755958080291748,0.2385332286357879,0.2149288207292556,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.806743860244751,0.1844799369573593,0.1754714399576187,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8904740214347839,0.2507457137107849,0.1756321042776107,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8032002449035645,0.1820698976516723,0.1732227206230163,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7200552821159363,0.1296600103378296,0.5881617069244385,285.0662841796875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193664550781,285.0646057128906,1.0,0.3080793619155884,1.0,1.0,0.0,1.0,-1.5931694507598877,1.5931673049926758,2.073784116873867e-06,1.2243061065673828,1.0,1.0,0.0,47.419376373291016,58.0,38618.96875,0.0,513.1408081054688,1.0,281.8432006835937,284.2650756835937,296.4452819824219,298.9464111328125,293.1499938964844,293.1499938964844,281.54998779296875,32752.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570878267288208,1.0,0.0,0.0,3.812779903411865,3.812804937362671,9.70011228673684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.189453125,0.0,1696.53857421875,1895.4371337890625,0.0,2087.078857421875,0.9394516348838806,1.0,0.0,3.0,1.0,0.0
17824200,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8755958080291748,0.2385332286357879,0.2149288207292556,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.806743860244751,0.1844799369573593,0.1754714399576187,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8904740214347839,0.2507457137107849,0.1756321042776107,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8032002449035645,0.1820698976516723,0.1732227206230163,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7200552821159363,0.1296600103378296,0.5881617069244385,285.0662841796875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193664550781,285.0646057128906,1.0,0.3080793619155884,1.0,1.0,0.0,1.0,-1.5931694507598877,1.5931673049926758,2.073784116873867e-06,1.2243061065673828,1.0,1.0,0.0,47.419376373291016,58.0,38618.96875,0.0,513.1408081054688,1.0,281.8432006835937,284.2650756835937,296.4452819824219,298.9464111328125,293.1499938964844,293.1499938964844,281.54998779296875,32752.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570878267288208,1.0,0.0,0.0,3.812779903411865,3.812804937362671,9.70011228673684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.189453125,0.0,1696.53857421875,1895.4371337890625,0.0,2087.078857421875,0.9394516348838806,1.0,0.0,3.0,1.0,0.0
17824260,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8640226721763611,0.2394176721572876,0.2161417454481125,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7958570718765259,0.1852232813835144,0.1764575093984604,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8788581490516663,0.2520773708820343,0.176839992403984,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7922001481056213,0.1827064752578735,0.1741058230400085,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7090817093849182,0.1292230039834976,0.5873209238052368,284.8676452636719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3075866699219,284.8712463378906,1.0,0.311844527721405,1.0,1.0,0.0,1.0,-1.5973138809204102,1.5973118543624878,2.083937943098136e-06,1.227535843849182,0.8796852827072144,0.8796852827072144,0.0,50.34846115112305,61.0,39329.484375,0.0,527.5737915039062,1.0,281.5569152832031,284.0642395019531,296.5260925292969,299.1405029296875,293.1499938964844,293.1499938964844,281.8500061035156,39096.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705346345901489,1.0,0.0,0.0,3.743781805038452,3.743807315826416,9.35221237341466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.2958984375,0.0,1663.7950439453125,1895.4371337890625,0.0,2205.587646484375,0.9275826811790466,1.0,0.0,3.0,1.0,0.0
17824320,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8640226721763611,0.2394176721572876,0.2161417454481125,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7958570718765259,0.1852232813835144,0.1764575093984604,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8788581490516663,0.2520773708820343,0.176839992403984,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7922001481056213,0.1827064752578735,0.1741058230400085,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7090817093849182,0.1292230039834976,0.5873209238052368,284.8676452636719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3075866699219,284.8712463378906,1.0,0.311844527721405,1.0,1.0,0.0,1.0,-1.5973138809204102,1.5973118543624878,2.083937943098136e-06,1.227535843849182,0.8796852827072144,0.8796852827072144,0.0,50.34846115112305,61.0,39329.484375,0.0,527.5737915039062,1.0,281.5569152832031,284.0642395019531,296.5260925292969,299.1405029296875,293.1499938964844,293.1499938964844,281.8500061035156,39096.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705346345901489,1.0,0.0,0.0,3.743781805038452,3.743807315826416,9.35221237341466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.2958984375,0.0,1663.7950439453125,1895.4371337890625,0.0,2205.587646484375,0.9275826811790466,1.0,0.0,3.0,1.0,0.0
17824380,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8535090088844299,0.2408624142408371,0.2172825783491134,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7857255339622498,0.1862356960773468,0.1773745864629745,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.868238091468811,0.2538554966449737,0.1779936403036117,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7819908261299133,0.1836085170507431,0.1749204844236374,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6980348825454712,0.1289628595113754,0.5861566066741943,285.0673828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3008117675781,285.066650390625,1.0,0.3155585527420044,1.0,1.0,0.0,1.0,-1.600746750831604,1.600744605064392,2.0922545900248224e-06,1.2301084995269775,1.0,1.0,0.0,53.333290100097656,64.0,38830.34765625,0.0,541.7600708007812,1.0,281.8435363769531,284.25897216796875,296.4569396972656,298.9761047363281,293.1499938964844,293.1499938964844,281.54998779296875,33243.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600146532058716,1.0,0.0,0.0,3.842366218566896,3.8423917293548575,9.85123733698856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.9521484375,0.0,1736.1893310546875,1895.4371337890625,0.0,2112.701416015625,0.9463788866996764,1.0,0.0,3.0,1.0,0.0
17824440,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8535090088844299,0.2408624142408371,0.2172825783491134,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7857255339622498,0.1862356960773468,0.1773745864629745,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.868238091468811,0.2538554966449737,0.1779936403036117,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7819908261299133,0.1836085170507431,0.1749204844236374,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6980348825454712,0.1289628595113754,0.5861566066741943,285.0673828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3008117675781,285.066650390625,1.0,0.3155585527420044,1.0,1.0,0.0,1.0,-1.600746750831604,1.600744605064392,2.0922545900248224e-06,1.2301084995269775,1.0,1.0,0.0,53.333290100097656,64.0,38830.34765625,0.0,541.7600708007812,1.0,281.8435363769531,284.25897216796875,296.4569396972656,298.9761047363281,293.1499938964844,293.1499938964844,281.54998779296875,33243.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600146532058716,1.0,0.0,0.0,3.842366218566896,3.8423917293548575,9.85123733698856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.9521484375,0.0,1736.1893310546875,1895.4371337890625,0.0,2112.701416015625,0.9463788866996764,1.0,0.0,3.0,1.0,0.0
17824500,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8492364883422852,0.2413949966430664,0.217994675040245,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7815425395965576,0.1866816580295562,0.1779413670301437,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8639053702354431,0.2546078562736511,0.1786708384752273,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7777749300003052,0.1840008795261383,0.1754352450370788,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6933226585388184,0.1288093477487564,0.5860112309455872,284.9242248535156,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2969970703125,284.8999938964844,1.0,0.3174582123756408,1.0,1.0,0.0,1.0,-1.603540062904358,1.603537917137146,2.0991267319914182e-06,1.232279658317566,0.9495404958724976,0.9495404958724976,0.0,54.76028060913086,64.0,39731.59765625,0.0,549.439697265625,1.0,281.5928649902344,284.06793212890625,296.5338439941406,299.2047424316406,293.1499938964844,293.1499938964844,281.54998779296875,34756.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768804132938385,1.0,0.0,0.0,3.864884376525879,3.864910364151001,9.96704216049693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.615234375,0.0,1775.7852783203125,1895.4371337890625,0.0,2190.226318359375,0.9516496062278748,1.0,0.0,3.0,1.0,0.0
17824560,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8439128398895264,0.2415543794631958,0.2183248400688171,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7764632701873779,0.1869129687547683,0.1783046126365661,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8585715889930725,0.2550455331802368,0.1791074424982071,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7726784944534302,0.1841813623905182,0.1757494807243347,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6877660155296326,0.1284927874803543,0.5851956605911255,284.8662109375,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2901306152344,284.8693542480469,1.0,0.3193032443523407,1.0,1.0,0.0,1.0,-1.6042969226837158,1.604294776916504,2.100960955431219e-06,1.2328416109085083,0.8877643346786499,0.8877643346786499,0.0,56.38422393798828,52.0,39537.65625,0.0,556.35107421875,1.0,281.5560913085937,284.0532531738281,296.5279846191406,299.1579284667969,293.1499938964844,293.1499938964844,281.8500061035156,38941.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732408046722412,1.0,0.0,0.0,3.778543472290039,3.778569221496582,9.526691542305344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.392578125,0.0,1703.7186279296875,1895.4371337890625,0.0,2229.6708984375,0.9352694153785706,1.0,0.0,3.0,1.0,0.0
17824620,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8495545983314514,0.2428251355886459,0.2191355526447296,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7820237278938293,0.1878605186939239,0.1789868921041488,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8649235963821411,0.2566853165626526,0.1800338476896286,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7780503630638123,0.1850208938121795,0.1763316988945007,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6910793781280518,0.128197580575943,0.5830633640289307,285.06695556640625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2843322753906,285.0665283203125,1.0,0.3175808191299438,1.0,1.0,0.0,1.0,-1.6053386926651,1.6053365468978882,2.1033681605331367e-06,1.2335110902786257,1.0,1.0,0.0,55.0942268371582,40.0,38938.40234375,0.0,552.115234375,1.0,281.8437194824219,284.2521667480469,296.45196533203125,298.980712890625,293.1499938964844,293.1499938964844,281.54998779296875,33617.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623311281204224,1.0,0.0,0.0,3.863854169845581,3.863879919052124,9.9617295745702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.7451171875,0.0,1765.4925537109375,1895.4371337890625,0.0,2133.05029296875,0.9515063166618348,1.0,0.0,3.0,1.0,0.0
17824680,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8495545983314514,0.2428251355886459,0.2191355526447296,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7820237278938293,0.1878605186939239,0.1789868921041488,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8649235963821411,0.2566853165626526,0.1800338476896286,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7780503630638123,0.1850208938121795,0.1763316988945007,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6910793781280518,0.128197580575943,0.5830633640289307,285.06695556640625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2843322753906,285.0665283203125,1.0,0.3175808191299438,1.0,1.0,0.0,1.0,-1.6053386926651,1.6053365468978882,2.1033681605331367e-06,1.2335110902786257,1.0,1.0,0.0,55.0942268371582,40.0,38938.40234375,0.0,552.115234375,1.0,281.8437194824219,284.2521667480469,296.45196533203125,298.980712890625,293.1499938964844,293.1499938964844,281.54998779296875,33617.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623311281204224,1.0,0.0,0.0,3.863854169845581,3.863879919052124,9.9617295745702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.7451171875,0.0,1765.4925537109375,1895.4371337890625,0.0,2133.05029296875,0.9515063166618348,1.0,0.0,3.0,1.0,0.0
17824740,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8689131736755371,0.2434217631816864,0.2197960615158081,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8007168769836426,0.1885177046060562,0.1795898377895355,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.885666012763977,0.2577880918979645,0.1808600574731826,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7964837551116943,0.185576319694519,0.1768359690904617,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7063023447990417,0.1277417242527008,0.5806888341903687,284.8626708984375,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2751159667969,284.86572265625,1.0,0.3123857378959656,1.0,1.0,0.0,1.0,-1.605605959892273,1.605603814125061,2.103919086948736e-06,1.2336245775222778,0.8885523676872253,0.8885523676872253,0.0,50.492130279541016,28.0,39562.59375,0.0,534.3507080078125,1.0,281.5556640625,284.0440368652344,296.5176086425781,299.1517028808594,293.1499938964844,293.1499938964844,281.8500061035156,39142.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749385237693787,1.0,0.0,0.0,3.794244527816773,3.794270515441896,9.60602960731194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.33251953125,0.0,1724.0860595703125,1895.4371337890625,0.0,2244.817138671875,0.9388956427574158,1.0,0.0,3.0,1.0,0.0
17824800,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8689131736755371,0.2434217631816864,0.2197960615158081,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8007168769836426,0.1885177046060562,0.1795898377895355,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.885666012763977,0.2577880918979645,0.1808600574731826,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7964837551116943,0.185576319694519,0.1768359690904617,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7063023447990417,0.1277417242527008,0.5806888341903687,284.8626708984375,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2751159667969,284.86572265625,1.0,0.3123857378959656,1.0,1.0,0.0,1.0,-1.605605959892273,1.605603814125061,2.103919086948736e-06,1.2336245775222778,0.8885523676872253,0.8885523676872253,0.0,50.492130279541016,28.0,39562.59375,0.0,534.3507080078125,1.0,281.5556640625,284.0440368652344,296.5176086425781,299.1517028808594,293.1499938964844,293.1499938964844,281.8500061035156,39142.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749385237693787,1.0,0.0,0.0,3.794244527816773,3.794270515441896,9.60602960731194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.33251953125,0.0,1724.0860595703125,1895.4371337890625,0.0,2244.817138671875,0.9388956427574158,1.0,0.0,3.0,1.0,0.0
17824860,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9044055342674256,0.2446503490209579,0.2203514724969864,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8315698504447937,0.1894777864217758,0.1800617426633834,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9242686629295348,0.259376585483551,0.1815849542617797,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8274552822113037,0.1864305138587951,0.1772100925445556,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7316973209381104,0.1274941116571426,0.5777233839035034,285.0632019042969,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2709655761719,285.0626525878906,1.0,0.3046151399612427,1.0,1.0,0.0,1.0,-1.604595422744751,1.604593276977539,2.101191739711794e-06,1.2326332330703735,1.0,1.0,0.0,43.72441101074219,25.0,38893.8828125,0.0,507.184814453125,1.0,281.84375,284.2441711425781,296.437255859375,298.96502685546875,293.1499938964844,293.1499938964844,281.54998779296875,33768.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633010149002075,1.0,0.0,0.0,3.8724477291107178,3.87247371673584,1.0006090178649174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.947265625,0.0,1777.3094482421875,1895.4371337890625,0.0,2141.58837890625,0.953558087348938,1.0,0.0,3.0,1.0,0.0
17824920,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9044055342674256,0.2446503490209579,0.2203514724969864,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8315698504447937,0.1894777864217758,0.1800617426633834,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9242686629295348,0.259376585483551,0.1815849542617797,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8274552822113037,0.1864305138587951,0.1772100925445556,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7316973209381104,0.1274941116571426,0.5777233839035034,285.0632019042969,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2709655761719,285.0626525878906,1.0,0.3046151399612427,1.0,1.0,0.0,1.0,-1.604595422744751,1.604593276977539,2.101191739711794e-06,1.2326332330703735,1.0,1.0,0.0,43.72441101074219,25.0,38893.8828125,0.0,507.184814453125,1.0,281.84375,284.2441711425781,296.437255859375,298.96502685546875,293.1499938964844,293.1499938964844,281.54998779296875,33768.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633010149002075,1.0,0.0,0.0,3.8724477291107178,3.87247371673584,1.0006090178649174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.947265625,0.0,1777.3094482421875,1895.4371337890625,0.0,2141.58837890625,0.953558087348938,1.0,0.0,3.0,1.0,0.0
17824980,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9487121105194092,0.2452140003442764,0.2209427207708358,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8660041093826294,0.1901438236236572,0.1806331574916839,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9686560034751892,0.2604215145111084,0.1823423951864242,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8612871170043945,0.1869969367980957,0.1776847839355468,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.759833574295044,0.1270873397588729,0.5753699541091919,284.8599853515625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2632141113281,284.8633728027344,1.0,0.2983514070510864,1.0,1.0,0.0,1.0,-1.6046477556228638,1.604645609855652,2.101173549817758e-06,1.2325456142425537,0.8858762979507446,0.8858762979507446,0.0,38.01717376708984,25.0,39481.01953125,0.0,484.9535217285156,1.0,281.5556335449219,284.0387878417969,296.500244140625,299.1300354003906,293.1499938964844,293.1499938964844,281.8500061035156,39402.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753638625144958,1.0,0.0,0.0,3.793905258178711,3.793931245803833,9.604311799193963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.7529296875,0.0,1725.7022705078125,1895.4371337890625,0.0,2248.6162109375,0.9389981031417848,1.0,0.0,3.0,1.0,0.0
17825040,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9487121105194092,0.2452140003442764,0.2209427207708358,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8660041093826294,0.1901438236236572,0.1806331574916839,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9686560034751892,0.2604215145111084,0.1823423951864242,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8612871170043945,0.1869969367980957,0.1776847839355468,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.759833574295044,0.1270873397588729,0.5753699541091919,284.8599853515625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2632141113281,284.8633728027344,1.0,0.2983514070510864,1.0,1.0,0.0,1.0,-1.6046477556228638,1.604645609855652,2.101173549817758e-06,1.2325456142425537,0.8858762979507446,0.8858762979507446,0.0,38.01717376708984,25.0,39481.01953125,0.0,484.9535217285156,1.0,281.5556335449219,284.0387878417969,296.500244140625,299.1300354003906,293.1499938964844,293.1499938964844,281.8500061035156,39402.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753638625144958,1.0,0.0,0.0,3.793905258178711,3.793931245803833,9.604311799193963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.7529296875,0.0,1725.7022705078125,1895.4371337890625,0.0,2248.6162109375,0.9389981031417848,1.0,0.0,3.0,1.0,0.0
17825100,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9668368697166444,0.2456478178501129,0.2210645228624344,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8819536566734314,0.1905235350131988,0.1808147579431533,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9849345088005066,0.2610447406768799,0.1826006919145584,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8769588470458984,0.1873256266117096,0.1778198480606079,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.772722065448761,0.1269028782844543,0.5738601684570312,285.0165710449219,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2601623535156,285.0379638671875,1.0,0.2959448397159576,1.0,1.0,0.0,1.0,-1.6036698818206787,1.6036677360534668,2.0986274194001453e-06,1.2316656112670898,0.9816462397575378,0.9816462397575378,0.0,35.93770217895508,25.0,38746.14453125,0.0,476.1393127441406,1.0,281.8049621582031,284.2291259765625,296.4179382324219,298.9008483886719,293.1499938964844,293.1499938964844,281.8500061035156,35374.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671799659729004,1.0,0.0,0.0,3.7990260124206543,3.799051284790039,9.630255135562038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.07275390625,0.0,1700.5064697265625,1895.4371337890625,0.0,2175.837646484375,0.9406365156173706,1.0,0.0,3.0,1.0,0.0
17825160,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9834131002426147,0.2464058399200439,0.2215760648250579,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8986231684684753,0.1910908967256546,0.1812138110399246,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9983562231063844,0.2619460821151733,0.1825180053710937,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8934069275856018,0.1878394037485122,0.1781691312789917,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.786274790763855,0.1268605589866638,0.5730833411216736,285.0614013671875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2602233886719,285.0610656738281,1.0,0.2939569354057312,1.0,1.0,0.0,1.0,-1.604088306427002,1.60408616065979,2.099625589835341e-06,1.2319626808166504,1.0,1.0,0.0,34.11626052856445,28.0,38816.99609375,0.0,469.3527526855469,1.0,281.8434753417969,284.23944091796875,296.4187316894531,298.9419860839844,293.1499938964844,293.1499938964844,281.54998779296875,33776.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634837627410889,1.0,0.0,0.0,3.872148990631104,3.872174739837648,1.0004546311392917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.51513671875,0.0,1776.9969482421875,1895.4371337890625,0.0,2143.197998046875,0.9535863399505616,1.0,0.0,3.0,1.0,0.0
17825220,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9925998449325562,0.2468674480915069,0.2222654819488525,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.909701645374298,0.191673070192337,0.1819073408842086,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9955019354820251,0.2645270228385925,0.1748782247304916,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9040223956108092,0.1883233934640884,0.1787672042846679,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7939343452453613,0.1264278590679168,0.5715197324752808,284.8507385253906,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2582092285156,284.8544616699219,1.0,0.2915893495082855,1.0,1.0,0.0,1.0,-1.5954831838607788,1.5954811573028564,2.078137185890228e-06,1.22495698928833,0.875647246837616,0.875647246837616,0.0,32.9455451965332,31.0,39190.7265625,0.0,458.6916809082031,1.0,281.5557556152344,284.0307312011719,296.4771423339844,299.09332275390625,293.1499938964844,293.1499938964844,281.8500061035156,39998.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750204801559448,1.0,0.0,0.0,3.7774696350097656,3.777495622634888,9.52127777509304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.23388671875,0.0,1710.6287841796875,1895.4371337890625,0.0,2245.549072265625,0.935641884803772,1.0,0.0,3.0,1.0,0.0
17825280,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9925998449325562,0.2468674480915069,0.2222654819488525,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.909701645374298,0.191673070192337,0.1819073408842086,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9955019354820251,0.2645270228385925,0.1748782247304916,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9040223956108092,0.1883233934640884,0.1787672042846679,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7939343452453613,0.1264278590679168,0.5715197324752808,284.8507385253906,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2582092285156,284.8544616699219,1.0,0.2915893495082855,1.0,1.0,0.0,1.0,-1.5954831838607788,1.5954811573028564,2.078137185890228e-06,1.22495698928833,0.875647246837616,0.875647246837616,0.0,32.9455451965332,31.0,39190.7265625,0.0,458.6916809082031,1.0,281.5557556152344,284.0307312011719,296.4771423339844,299.09332275390625,293.1499938964844,293.1499938964844,281.8500061035156,39998.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750204801559448,1.0,0.0,0.0,3.7774696350097656,3.777495622634888,9.52127777509304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.23388671875,0.0,1710.6287841796875,1895.4371337890625,0.0,2245.549072265625,0.935641884803772,1.0,0.0,3.0,1.0,0.0
17825340,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.996192753314972,0.2480026632547378,0.2229651510715484,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9147286415100098,0.1925380527973175,0.1825468242168426,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.994682550430298,0.2680132985115051,0.172361820936203,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.908639669418335,0.189083993434906,0.1793109774589538,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7962066531181335,0.1262056678533554,0.569881796836853,285.05096435546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2626037597656,285.04937744140625,1.0,0.2908525168895721,1.0,1.0,0.0,1.0,-1.5927516222000122,1.5927494764328003,2.0711452179966727e-06,1.2225568294525146,1.0,1.0,0.0,32.54108428955078,34.0,38493.5546875,0.0,455.21002197265625,1.0,281.8434753417969,284.2281799316406,296.39215087890625,298.8970031738281,293.1499938964844,293.1499938964844,281.54998779296875,33551.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620477676391602,1.0,0.0,0.0,3.859150886535645,3.859176635742188,9.93749154076795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.2177734375,0.0,1759.1746826171875,1895.4371337890625,0.0,2130.55810546875,0.9503127336502076,1.0,0.0,3.0,1.0,0.0
17825400,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.996192753314972,0.2480026632547378,0.2229651510715484,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9147286415100098,0.1925380527973175,0.1825468242168426,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.994682550430298,0.2680132985115051,0.172361820936203,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.908639669418335,0.189083993434906,0.1793109774589538,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7962066531181335,0.1262056678533554,0.569881796836853,285.05096435546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2626037597656,285.04937744140625,1.0,0.2908525168895721,1.0,1.0,0.0,1.0,-1.5927516222000122,1.5927494764328003,2.0711452179966727e-06,1.2225568294525146,1.0,1.0,0.0,32.54108428955078,34.0,38493.5546875,0.0,455.21002197265625,1.0,281.8434753417969,284.2281799316406,296.39215087890625,298.8970031738281,293.1499938964844,293.1499938964844,281.54998779296875,33551.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620477676391602,1.0,0.0,0.0,3.859150886535645,3.859176635742188,9.93749154076795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.2177734375,0.0,1759.1746826171875,1895.4371337890625,0.0,2130.55810546875,0.9503127336502076,1.0,0.0,3.0,1.0,0.0
17825460,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9956170320510864,0.2484789341688156,0.2236862927675247,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9140799045562744,0.1930664181709289,0.1832234561443328,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9950999021530152,0.2704764902591705,0.1736152619123459,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9078664779663086,0.1895140409469604,0.1798921227455139,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7940882444381714,0.1257989704608917,0.5686344504356384,284.8553466796875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2609558105469,284.8600158691406,1.0,0.291496604681015,1.0,1.0,0.0,1.0,-1.5951337814331057,1.5951316356658936,2.0767874957527965e-06,1.2242504358291626,0.8731691241264343,0.8731691241264343,0.0,32.753849029541016,37.0,39045.99609375,0.0,457.70416259765625,1.0,281.5567321777344,284.03564453125,296.4527587890625,299.0549011230469,293.1499938964844,293.1499938964844,281.8500061035156,40041.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733923196792603,1.0,0.0,0.0,3.7576520442962646,3.757677793502808,9.421637514606118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.1728515625,0.0,1687.400634765625,1895.4371337890625,0.0,2231.021240234375,0.9313068389892578,1.0,0.0,3.0,1.0,0.0
17825520,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9956170320510864,0.2484789341688156,0.2236862927675247,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9140799045562744,0.1930664181709289,0.1832234561443328,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9950999021530152,0.2704764902591705,0.1736152619123459,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9078664779663086,0.1895140409469604,0.1798921227455139,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7940882444381714,0.1257989704608917,0.5686344504356384,284.8553466796875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2609558105469,284.8600158691406,1.0,0.291496604681015,1.0,1.0,0.0,1.0,-1.5951337814331057,1.5951316356658936,2.0767874957527965e-06,1.2242504358291626,0.8731691241264343,0.8731691241264343,0.0,32.753849029541016,37.0,39045.99609375,0.0,457.70416259765625,1.0,281.5567321777344,284.03564453125,296.4527587890625,299.0549011230469,293.1499938964844,293.1499938964844,281.8500061035156,40041.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733923196792603,1.0,0.0,0.0,3.7576520442962646,3.757677793502808,9.421637514606118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.1728515625,0.0,1687.400634765625,1895.4371337890625,0.0,2231.021240234375,0.9313068389892578,1.0,0.0,3.0,1.0,0.0
17825580,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.991568684577942,0.2497134208679199,0.2245030254125595,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9086286425590516,0.1939176172018051,0.1838834583759308,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9964198470115662,0.2720744907855987,0.1780105978250503,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9025792479515076,0.1902597844600677,0.1804555654525756,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7880734801292419,0.1255698651075363,0.5672062635421753,285.0624389648437,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2586364746094,285.06158447265625,1.0,0.2932182848453522,1.0,1.0,0.0,1.0,-1.601142168045044,1.601140022277832,2.0913682874379447e-06,1.2287899255752563,1.0,1.0,0.0,33.48397445678711,40.0,38534.42578125,0.0,464.7792053222656,1.0,281.8435363769531,284.23638916015625,296.3728942871094,298.8757019042969,293.1499938964844,293.1499938964844,281.54998779296875,33368.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614942193031311,1.0,0.0,0.0,3.849244356155396,3.84926986694336,9.8865382369695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.79443359375,0.0,1745.5767822265625,1895.4371337890625,0.0,2125.69140625,0.9480395317077636,1.0,0.0,3.0,1.0,0.0
17825640,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.991568684577942,0.2497134208679199,0.2245030254125595,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9086286425590516,0.1939176172018051,0.1838834583759308,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9964198470115662,0.2720744907855987,0.1780105978250503,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9025792479515076,0.1902597844600677,0.1804555654525756,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7880734801292419,0.1255698651075363,0.5672062635421753,285.0624389648437,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2586364746094,285.06158447265625,1.0,0.2932182848453522,1.0,1.0,0.0,1.0,-1.601142168045044,1.601140022277832,2.0913682874379447e-06,1.2287899255752563,1.0,1.0,0.0,33.48397445678711,40.0,38534.42578125,0.0,464.7792053222656,1.0,281.8435363769531,284.23638916015625,296.3728942871094,298.8757019042969,293.1499938964844,293.1499938964844,281.54998779296875,33368.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614942193031311,1.0,0.0,0.0,3.849244356155396,3.84926986694336,9.8865382369695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.79443359375,0.0,1745.5767822265625,1895.4371337890625,0.0,2125.69140625,0.9480395317077636,1.0,0.0,3.0,1.0,0.0
