time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9890148043632508,0.2501766085624695,0.2251123338937759,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9053748846054076,0.1942810267210006,0.1843375712633133,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9971348643302916,0.2723936438560486,0.1807659715414047,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8994267582893372,0.1905721873044967,0.1808596849441528,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7845860123634338,0.1254198849201202,0.5669062733650208,284.9193725585937,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2555847167969,284.8956604003906,1.0,0.2944475412368774,1.0,1.0,0.0,1.0,-1.605851650238037,1.6058496236801147,2.102935468428768e-06,1.2324291467666626,0.9449487328529358,0.9449487328529358,0.0,33.97793960571289,40.0,39431.7109375,0.0,470.0530700683594,1.0,281.5927429199219,284.04656982421875,296.4462585449219,299.0998229980469,293.1499938964844,293.1499938964844,281.54998779296875,34995.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770050585269928,1.0,0.0,0.0,3.868082046508789,3.868108034133911,9.983541531255469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.2314453125,0.0,1781.6341552734375,1895.4371337890625,0.0,2201.287353515625,0.9524120688438416,1.0,0.0,3.0,1.0,0.0
17825760,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9843490719795228,0.2502824664115906,0.2253470569849014,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9001271724700928,0.1944299936294555,0.1845816522836685,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9980170130729676,0.2720669507980346,0.1847448199987411,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8941847085952759,0.1906735152006149,0.1810576319694519,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7792879939079285,0.125108003616333,0.5659212470054626,284.86676025390625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.24835205078125,284.8708190917969,1.0,0.2958512008190155,1.0,1.0,0.0,1.0,-1.6102588176727295,1.6102566719055176,2.1137961994099896e-06,1.235834717750549,0.885952889919281,0.885952889919281,0.0,34.66864776611328,43.0,39273.578125,0.0,475.9087524414063,1.0,281.5560607910156,284.03759765625,296.4366760253906,299.0497131347656,293.1499938964844,293.1499938964844,281.8500061035156,39156.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774400532245636,1.0,0.0,0.0,3.7759971618652335,3.776022911071777,9.513856298326572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.45703125,0.0,1702.3514404296875,1895.4371337890625,0.0,2240.014404296875,0.934928834438324,1.0,0.0,3.0,1.0,0.0
17825820,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9706057906150818,0.2515493333339691,0.2262440025806427,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.885847270488739,0.195229485630989,0.185246080160141,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9926668405532836,0.2713362574577331,0.1901005953550338,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8799017071723938,0.1913676261901855,0.1816256493330001,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.765460729598999,0.1247707158327102,0.564281165599823,285.07470703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23876953125,285.07421875,1.0,0.2990217506885528,1.0,1.0,0.0,1.0,-1.6173399686813354,1.6173378229141235,2.131285555151408e-06,1.241275668144226,1.0,1.0,0.0,36.60190963745117,46.0,38758.09765625,0.0,488.6000671386719,1.0,281.8437194824219,284.2406616210937,296.3550109863281,298.8729553222656,293.1499938964844,293.1499938964844,281.54998779296875,33627.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638905644416809,1.0,0.0,0.0,3.864411592483521,3.864437103271485,9.964603577827802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.33251953125,0.0,1766.25537109375,1895.4371337890625,0.0,2146.78271484375,0.9516310691833496,1.0,0.0,3.0,1.0,0.0
17825880,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9706057906150818,0.2515493333339691,0.2262440025806427,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.885847270488739,0.195229485630989,0.185246080160141,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9926668405532836,0.2713362574577331,0.1901005953550338,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8799017071723938,0.1913676261901855,0.1816256493330001,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.765460729598999,0.1247707158327102,0.564281165599823,285.07470703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23876953125,285.07421875,1.0,0.2990217506885528,1.0,1.0,0.0,1.0,-1.6173399686813354,1.6173378229141235,2.131285555151408e-06,1.241275668144226,1.0,1.0,0.0,36.60190963745117,46.0,38758.09765625,0.0,488.6000671386719,1.0,281.8437194824219,284.2406616210937,296.3550109863281,298.8729553222656,293.1499938964844,293.1499938964844,281.54998779296875,33627.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638905644416809,1.0,0.0,0.0,3.864411592483521,3.864437103271485,9.964603577827802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.33251953125,0.0,1766.25537109375,1895.4371337890625,0.0,2146.78271484375,0.9516310691833496,1.0,0.0,3.0,1.0,0.0
17825940,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.948861837387085,0.2521170079708099,0.2271708995103836,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8664798140525818,0.1956640183925628,0.1859518885612487,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9728743433952332,0.2709963619709015,0.1899395883083343,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8606947660446167,0.1917040646076202,0.1822355985641479,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7477840185165405,0.1242018565535545,0.5628359913825989,284.8664855957031,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294616699219,284.8689880371094,1.0,0.3022702932357788,1.0,1.0,0.0,1.0,-1.618046522140503,1.6180444955825806,2.13291809814109e-06,1.241716742515564,0.8931364417076111,0.8931364417076111,0.0,39.39962005615234,49.0,39385.73828125,0.0,500.1402282714844,1.0,281.5556335449219,284.02734375,296.4139404296875,299.0382080078125,293.1499938964844,293.1499938964844,281.25,38885.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769887447357178,1.0,0.0,0.0,3.8033981323242174,3.803424119949341,9.652434300733148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.9912109375,0.0,1733.11669921875,1895.4371337890625,0.0,2263.146240234375,0.9407718181610109,1.0,0.0,3.0,1.0,0.0
17826000,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.948861837387085,0.2521170079708099,0.2271708995103836,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8664798140525818,0.1956640183925628,0.1859518885612487,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9728743433952332,0.2709963619709015,0.1899395883083343,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8606947660446167,0.1917040646076202,0.1822355985641479,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7477840185165405,0.1242018565535545,0.5628359913825989,284.8664855957031,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294616699219,284.8689880371094,1.0,0.3022702932357788,1.0,1.0,0.0,1.0,-1.618046522140503,1.6180444955825806,2.13291809814109e-06,1.241716742515564,0.8931364417076111,0.8931364417076111,0.0,39.39962005615234,49.0,39385.73828125,0.0,500.1402282714844,1.0,281.5556335449219,284.02734375,296.4139404296875,299.0382080078125,293.1499938964844,293.1499938964844,281.25,38885.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769887447357178,1.0,0.0,0.0,3.8033981323242174,3.803424119949341,9.652434300733148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.9912109375,0.0,1733.11669921875,1895.4371337890625,0.0,2263.146240234375,0.9407718181610109,1.0,0.0,3.0,1.0,0.0
17826060,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9242162108421326,0.2523124814033508,0.2274168282747268,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8473080396652222,0.1957670003175735,0.1861819773912429,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9496110081672668,0.2708325386047363,0.1898383945226669,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8417606949806213,0.1917121410369873,0.1823767572641372,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7304816842079163,0.1233787834644317,0.5598064661026001,284.8369445800781,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2194519042969,284.8557434082031,1.0,0.305415391921997,1.0,1.0,0.0,1.0,-1.615028977394104,1.615026831626892,2.125166247424204e-06,1.239151954650879,0.7777863144874573,0.7777863144874573,0.0,42.55998611450195,52.0,39129.00390625,0.0,510.3336486816406,1.0,281.25799560546875,284.0428161621094,296.3785095214844,299.0003662109375,293.1499938964844,293.1499938964844,281.54998779296875,46925.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784318208694458,1.0,0.0,0.0,3.3441405296325684,3.344163656234741,7.462122084689327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.5556640625,0.0,1293.659423828125,1895.4371337890625,0.0,2328.996337890625,0.8488765358924866,1.0,0.0,3.0,1.0,0.0
17826120,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9242162108421326,0.2523124814033508,0.2274168282747268,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8473080396652222,0.1957670003175735,0.1861819773912429,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9496110081672668,0.2708325386047363,0.1898383945226669,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8417606949806213,0.1917121410369873,0.1823767572641372,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7304816842079163,0.1233787834644317,0.5598064661026001,284.8369445800781,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2194519042969,284.8557434082031,1.0,0.305415391921997,1.0,1.0,0.0,1.0,-1.615028977394104,1.615026831626892,2.125166247424204e-06,1.239151954650879,0.7777863144874573,0.7777863144874573,0.0,42.55998611450195,52.0,39129.00390625,0.0,510.3336486816406,1.0,281.25799560546875,284.0428161621094,296.3785095214844,299.0003662109375,293.1499938964844,293.1499938964844,281.54998779296875,46925.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784318208694458,1.0,0.0,0.0,3.3441405296325684,3.344163656234741,7.462122084689327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.5556640625,0.0,1293.659423828125,1895.4371337890625,0.0,2328.996337890625,0.8488765358924866,1.0,0.0,3.0,1.0,0.0
17826180,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.908210277557373,0.2538597881793976,0.2286166101694107,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8346940875053406,0.1965729743242263,0.1868730932474136,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.93245530128479,0.2719089686870575,0.1904638111591339,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8292257189750671,0.1924092173576355,0.1829681396484375,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7182767987251282,0.1230431646108627,0.5581783056259155,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210998535156,285.0142517089844,1.0,0.3086752891540527,1.0,1.0,0.0,1.0,-1.616801142692566,1.616798996925354,2.1293478766892804e-06,1.240338921546936,0.9107093214988708,0.9107093214988708,0.0,45.26506042480469,55.0,38863.91796875,0.0,522.28515625,1.0,281.5406799316406,284.18475341796875,296.2961120605469,298.8162536621094,293.1499938964844,293.1499938964844,281.25,32776.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679930925369263,1.0,0.0,0.0,3.516756057739258,3.5167782306671143,8.252352472482016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.146484375,0.0,1366.68359375,1895.4371337890625,0.0,2183.03759765625,0.873047411441803,1.0,0.0,3.0,1.0,0.0
17826240,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.908210277557373,0.2538597881793976,0.2286166101694107,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8346940875053406,0.1965729743242263,0.1868730932474136,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.93245530128479,0.2719089686870575,0.1904638111591339,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8292257189750671,0.1924092173576355,0.1829681396484375,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7182767987251282,0.1230431646108627,0.5581783056259155,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210998535156,285.0142517089844,1.0,0.3086752891540527,1.0,1.0,0.0,1.0,-1.616801142692566,1.616798996925354,2.1293478766892804e-06,1.240338921546936,0.9107093214988708,0.9107093214988708,0.0,45.26506042480469,55.0,38863.91796875,0.0,522.28515625,1.0,281.5406799316406,284.18475341796875,296.2961120605469,298.8162536621094,293.1499938964844,293.1499938964844,281.25,32776.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679930925369263,1.0,0.0,0.0,3.516756057739258,3.5167782306671143,8.252352472482016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.146484375,0.0,1366.68359375,1895.4371337890625,0.0,2183.03759765625,0.873047411441803,1.0,0.0,3.0,1.0,0.0
17826300,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.901727020740509,0.2543404698371887,0.2292950600385666,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8292527198791504,0.1968547254800796,0.1872952431440353,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9247686862945556,0.2722235023975372,0.1908478289842605,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8237705230712891,0.1926397085189819,0.1833397001028061,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7126749157905579,0.1228262782096862,0.5577392578125,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22027587890625,284.8580322265625,1.0,0.3103795051574707,1.0,1.0,0.0,1.0,-1.6185041666030884,1.618502140045166,2.1335422388801817e-06,1.2416274547576904,0.8201990127563477,0.8201990127563477,0.0,46.60704040527344,55.0,39490.359375,0.0,528.8436279296875,1.0,281.30059814453125,284.0150756835937,296.3717346191406,299.0304870605469,293.1499938964844,293.1499938964844,281.25,37319.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747316360473633,1.0,0.0,0.0,3.4925107955932617,3.4925334453582764,8.138957809933345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5458984375,0.0,1374.3603515625,1895.4371337890625,0.0,2242.97021484375,0.8682986497879028,1.0,0.0,3.0,1.0,0.0
17826360,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8941059708595276,0.2545686066150665,0.2296160608530044,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8228583335876465,0.1969790905714035,0.1875195354223251,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9157686829566956,0.2723102867603302,0.1909982860088348,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8173096776008606,0.1927152276039123,0.1835173666477203,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7058449387550354,0.1225011050701141,0.5567299127578735,284.8809509277344,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21697998046875,284.8926086425781,1.0,0.3120489716529846,1.0,1.0,0.0,1.0,-1.618342399597168,1.618340253829956,2.133065436282777e-06,1.241437554359436,0.7928746938705444,0.7928746938705444,0.0,48.14492034912109,58.0,39054.6875,0.0,534.7731323242188,1.0,281.25927734375,284.07476806640625,296.3622436523437,298.9615478515625,293.1499938964844,293.1499938964844,281.54998779296875,41961.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770629525184631,1.0,0.0,0.0,3.305452346801758,3.305474281311035,7.290462917808327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.4521484375,0.0,1222.9599609375,1895.4371337890625,0.0,2263.810546875,0.8345471620559692,1.0,0.0,3.0,1.0,0.0
17826420,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8821818828582764,0.2560344040393829,0.2307959049940109,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8123390674591064,0.1977350264787674,0.188210979104042,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.902140974998474,0.2732824087142944,0.1916096955537796,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8064370155334473,0.193362221121788,0.1841087937355041,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6942580342292786,0.1221842393279075,0.5553944110870361,285.0328674316406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183532714844,285.0278015136719,1.0,0.3154447674751282,1.0,1.0,0.0,1.0,-1.6204267740249634,1.6204246282577517,2.138078343705274e-06,1.2429051399230957,0.9239979386329652,0.9239979386329652,0.0,50.99449920654297,61.0,38841.04296875,0.0,547.5833129882812,1.0,281.5399169921875,284.1942749023437,296.2980651855469,298.8150329589844,293.1499938964844,293.1499938964844,281.25,31563.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652581334114075,1.0,0.0,0.0,3.501851320266724,3.501873016357422,8.18255045942351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.04248046875,0.0,1342.6572265625,1895.4371337890625,0.0,2158.84814453125,0.8685072064399719,1.0,0.0,3.0,1.0,0.0
17826480,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8821818828582764,0.2560344040393829,0.2307959049940109,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8123390674591064,0.1977350264787674,0.188210979104042,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.902140974998474,0.2732824087142944,0.1916096955537796,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8064370155334473,0.193362221121788,0.1841087937355041,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6942580342292786,0.1221842393279075,0.5553944110870361,285.0328674316406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183532714844,285.0278015136719,1.0,0.3154447674751282,1.0,1.0,0.0,1.0,-1.6204267740249634,1.6204246282577517,2.138078343705274e-06,1.2429051399230957,0.9239979386329652,0.9239979386329652,0.0,50.99449920654297,61.0,38841.04296875,0.0,547.5833129882812,1.0,281.5399169921875,284.1942749023437,296.2980651855469,298.8150329589844,293.1499938964844,293.1499938964844,281.25,31563.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652581334114075,1.0,0.0,0.0,3.501851320266724,3.501873016357422,8.18255045942351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.04248046875,0.0,1342.6572265625,1895.4371337890625,0.0,2158.84814453125,0.8685072064399719,1.0,0.0,3.0,1.0,0.0
17826540,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.870468020439148,0.2566859722137451,0.2317422032356262,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8013644218444824,0.1980538219213485,0.1887892484664917,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8894382119178772,0.2735224962234497,0.1920453906059265,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7952036261558533,0.1935798972845077,0.1845892965793609,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6829026937484741,0.1216095089912414,0.5538778305053711,284.8745422363281,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.8856506347656,1.0,0.3188719451427459,1.0,1.0,0.0,1.0,-1.62153959274292,1.621537446975708,2.1407593067124253e-06,1.2436898946762085,0.7964144945144653,0.7964144945144653,0.0,54.03166198730469,64.0,39092.78125,0.0,560.4110717773438,1.0,281.2586975097656,284.0616455078125,296.3607177734375,298.9648742675781,293.1499938964844,293.1499938964844,281.54998779296875,41470.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768118977546692,1.0,0.0,0.0,3.322829246520996,3.322851181030273,7.367316925410705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.20947265625,0.0,1235.99267578125,1895.4371337890625,0.0,2261.56396484375,0.8374549150466919,1.0,0.0,3.0,1.0,0.0
17826600,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.870468020439148,0.2566859722137451,0.2317422032356262,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8013644218444824,0.1980538219213485,0.1887892484664917,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8894382119178772,0.2735224962234497,0.1920453906059265,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7952036261558533,0.1935798972845077,0.1845892965793609,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6829026937484741,0.1216095089912414,0.5538778305053711,284.8745422363281,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.8856506347656,1.0,0.3188719451427459,1.0,1.0,0.0,1.0,-1.62153959274292,1.621537446975708,2.1407593067124253e-06,1.2436898946762085,0.7964144945144653,0.7964144945144653,0.0,54.03166198730469,64.0,39092.78125,0.0,560.4110717773438,1.0,281.2586975097656,284.0616455078125,296.3607177734375,298.9648742675781,293.1499938964844,293.1499938964844,281.54998779296875,41470.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768118977546692,1.0,0.0,0.0,3.322829246520996,3.322851181030273,7.367316925410705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.20947265625,0.0,1235.99267578125,1895.4371337890625,0.0,2261.56396484375,0.8374549150466919,1.0,0.0,3.0,1.0,0.0
17826660,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8607832193374634,0.2582835853099823,0.2329832762479782,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7916225790977478,0.1987484097480774,0.1894104927778244,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.878485381603241,0.2743672728538513,0.1925536543130874,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7854057550430298,0.1941567957401275,0.1851045936346054,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6728941798210144,0.1212555468082428,0.5523679852485657,285.0331115722656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21539306640625,285.0277709960937,1.0,0.3222669661045074,1.0,1.0,0.0,1.0,-1.6231883764266968,1.6231862306594849,2.1447160634124884e-06,1.2448360919952393,0.9293287992477416,0.9293287992477416,0.0,56.989219665527344,67.0,38872.6484375,0.0,573.3639526367188,1.0,281.5404052734375,284.1888427734375,296.2901916503906,298.8095092773437,293.1499938964844,293.1499938964844,281.25,31420.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655240297317505,1.0,0.0,0.0,3.513512372970581,3.51353406906128,8.237136057687167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.6201171875,0.0,1353.5701904296875,1895.4371337890625,0.0,2161.196044921875,0.8712013959884644,1.0,0.0,3.0,1.0,0.0
17826720,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8607832193374634,0.2582835853099823,0.2329832762479782,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7916225790977478,0.1987484097480774,0.1894104927778244,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.878485381603241,0.2743672728538513,0.1925536543130874,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7854057550430298,0.1941567957401275,0.1851045936346054,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6728941798210144,0.1212555468082428,0.5523679852485657,285.0331115722656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21539306640625,285.0277709960937,1.0,0.3222669661045074,1.0,1.0,0.0,1.0,-1.6231883764266968,1.6231862306594849,2.1447160634124884e-06,1.2448360919952393,0.9293287992477416,0.9293287992477416,0.0,56.989219665527344,67.0,38872.6484375,0.0,573.3639526367188,1.0,281.5404052734375,284.1888427734375,296.2901916503906,298.8095092773437,293.1499938964844,293.1499938964844,281.25,31420.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655240297317505,1.0,0.0,0.0,3.513512372970581,3.51353406906128,8.237136057687167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.6201171875,0.0,1353.5701904296875,1895.4371337890625,0.0,2161.196044921875,0.8712013959884644,1.0,0.0,3.0,1.0,0.0
17826780,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8516359329223633,0.2591598927974701,0.2341338843107223,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7822666764259338,0.199042722582817,0.1899647265672683,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8679807186126709,0.2745231389999389,0.1929316967725753,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7760268449783325,0.1943361312150955,0.1855485886335373,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.663444459438324,0.1206680461764335,0.5507871508598328,284.8717041015625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2116394042969,284.8827819824219,1.0,0.3256764113903045,1.0,1.0,0.0,1.0,-1.6243274211883545,1.6243252754211426,2.147504346794449e-06,1.2456727027893066,0.7985468506813049,0.7985468506813049,0.0,60.06595230102539,70.0,39148.078125,0.0,586.4078369140625,1.0,281.25860595703125,284.0527648925781,296.35430908203125,298.9610595703125,293.1499938964844,293.1499938964844,281.54998779296875,41443.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771247029304504,1.0,0.0,0.0,3.337841749191284,3.3378639221191406,7.434038593601144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.50830078125,0.0,1250.0623779296875,1895.4371337890625,0.0,2264.363525390625,0.840650737285614,1.0,0.0,3.0,1.0,0.0
17826840,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8516359329223633,0.2591598927974701,0.2341338843107223,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7822666764259338,0.199042722582817,0.1899647265672683,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8679807186126709,0.2745231389999389,0.1929316967725753,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7760268449783325,0.1943361312150955,0.1855485886335373,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.663444459438324,0.1206680461764335,0.5507871508598328,284.8717041015625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2116394042969,284.8827819824219,1.0,0.3256764113903045,1.0,1.0,0.0,1.0,-1.6243274211883545,1.6243252754211426,2.147504346794449e-06,1.2456727027893066,0.7985468506813049,0.7985468506813049,0.0,60.06595230102539,70.0,39148.078125,0.0,586.4078369140625,1.0,281.25860595703125,284.0527648925781,296.35430908203125,298.9610595703125,293.1499938964844,293.1499938964844,281.54998779296875,41443.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771247029304504,1.0,0.0,0.0,3.337841749191284,3.3378639221191406,7.434038593601144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.50830078125,0.0,1250.0623779296875,1895.4371337890625,0.0,2264.363525390625,0.840650737285614,1.0,0.0,3.0,1.0,0.0
17826900,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8472118973731995,0.2599125504493713,0.234647512435913,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7776703238487244,0.1993155777454376,0.190172016620636,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8628603219985962,0.2748184204101562,0.193050354719162,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7714308500289917,0.1945459693670272,0.1856996268033981,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6588327288627625,0.1204394847154617,0.549732506275177,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2117004394531,285.0373840332031,1.0,0.3273366093635559,1.0,1.0,0.0,1.0,-1.624248504638672,1.62424635887146,2.147226496163057e-06,1.24554181098938,0.8954348564147949,0.8954348564147949,0.0,61.64094543457031,70.0,38720.48046875,0.0,592.5667114257812,1.0,281.4942626953125,284.2089538574219,296.2798767089844,298.7547912597656,293.1499938964844,293.1499938964844,281.54998779296875,34187.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691447734832764,1.0,0.0,0.0,3.3964955806732178,3.396517038345337,7.69760163166211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.19091796875,0.0,1256.37646484375,1895.4371337890625,0.0,2193.24755859375,0.850387454032898,1.0,0.0,3.0,1.0,0.0
17826960,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8440337777137756,0.2608903646469116,0.2355181127786636,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.774146318435669,0.1997248828411102,0.1905715614557266,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8589568138122559,0.2753005921840668,0.1933889985084533,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7678968906402588,0.1948887407779693,0.1860374957323074,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6551828384399414,0.1203101053833961,0.5492534041404724,285.0332336425781,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2140197753906,285.0281982421875,1.0,0.3290412425994873,1.0,1.0,0.0,1.0,-1.6260091066360474,1.6260069608688354,2.1515938897209708e-06,1.2468810081481934,0.932443141937256,0.932443141937256,0.0,63.0510139465332,58.0,38935.66796875,0.0,599.5438842773438,1.0,281.5405578613281,284.18359375,296.28717041015625,298.808837890625,293.1499938964844,293.1499938964844,281.25,31459.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657052874565125,1.0,0.0,0.0,3.525956630706787,3.525978803634644,8.295589850604301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.1298828125,0.0,1366.6749267578125,1895.4371337890625,0.0,2162.797607421875,0.8740765452384949,1.0,0.0,3.0,1.0,0.0
17827020,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8493643999099731,0.261849969625473,0.2365831583738327,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7786705493927002,0.2000223398208618,0.1909504383802414,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8635913729667664,0.2754100561141968,0.1936032325029373,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7721869945526123,0.1950622498989105,0.1862970888614654,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6576008796691895,0.1197388619184494,0.5468891859054565,284.8699951171875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2108154296875,284.8807983398437,1.0,0.3270792961120605,1.0,1.0,0.0,1.0,-1.62547767162323,1.625475525856018,2.150244426957215e-06,1.246450424194336,0.8003748059272766,0.8003748059272766,0.0,61.69098281860352,46.0,39211.40625,0.0,593.741455078125,1.0,281.25848388671875,284.044677734375,296.35614013671875,298.9659118652344,293.1499938964844,293.1499938964844,281.54998779296875,41446.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77721107006073,1.0,0.0,0.0,3.3528473377227783,3.3528695106506348,7.501029131162795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.064453125,0.0,1264.452392578125,1895.4371337890625,0.0,2265.136474609375,0.8438680768013,1.0,0.0,3.0,1.0,0.0
17827080,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8493643999099731,0.261849969625473,0.2365831583738327,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7786705493927002,0.2000223398208618,0.1909504383802414,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8635913729667664,0.2754100561141968,0.1936032325029373,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7721869945526123,0.1950622498989105,0.1862970888614654,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6576008796691895,0.1197388619184494,0.5468891859054565,284.8699951171875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2108154296875,284.8807983398437,1.0,0.3270792961120605,1.0,1.0,0.0,1.0,-1.62547767162323,1.625475525856018,2.150244426957215e-06,1.246450424194336,0.8003748059272766,0.8003748059272766,0.0,61.69098281860352,46.0,39211.40625,0.0,593.741455078125,1.0,281.25848388671875,284.044677734375,296.35614013671875,298.9659118652344,293.1499938964844,293.1499938964844,281.54998779296875,41446.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77721107006073,1.0,0.0,0.0,3.3528473377227783,3.3528695106506348,7.501029131162795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.064453125,0.0,1264.452392578125,1895.4371337890625,0.0,2265.136474609375,0.8438680768013,1.0,0.0,3.0,1.0,0.0
17827140,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8671533465385437,0.2637090384960174,0.2377774119377136,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7947994470596313,0.2007509469985962,0.1912820786237716,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8810015916824341,0.2761874496936798,0.1938235163688659,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7879279255867004,0.1956521719694137,0.1865023970603943,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6697726249694824,0.1194390952587127,0.5441082119941711,285.0325622558594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2141418457031,285.0273742675781,1.0,0.3216468691825866,1.0,1.0,0.0,1.0,-1.624478816986084,1.624476671218872,2.147642362615443e-06,1.245583415031433,0.9342660903930664,0.9342660903930664,0.0,56.86513137817383,34.0,38957.70703125,0.0,573.8844604492188,1.0,281.5406494140625,284.1776428222656,296.2932434082031,298.8157653808594,293.1499938964844,293.1499938964844,281.25,31524.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654604911804199,1.0,0.0,0.0,3.536339521408081,3.536361694335937,8.344516686520365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.6240234375,0.0,1377.907958984375,1895.4371337890625,0.0,2160.635009765625,0.8764172792434692,1.0,0.0,3.0,1.0,0.0
17827200,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8671533465385437,0.2637090384960174,0.2377774119377136,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7947994470596313,0.2007509469985962,0.1912820786237716,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8810015916824341,0.2761874496936798,0.1938235163688659,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7879279255867004,0.1956521719694137,0.1865023970603943,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6697726249694824,0.1194390952587127,0.5441082119941711,285.0325622558594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2141418457031,285.0273742675781,1.0,0.3216468691825866,1.0,1.0,0.0,1.0,-1.624478816986084,1.624476671218872,2.147642362615443e-06,1.245583415031433,0.9342660903930664,0.9342660903930664,0.0,56.86513137817383,34.0,38957.70703125,0.0,573.8844604492188,1.0,281.5406494140625,284.1776428222656,296.2932434082031,298.8157653808594,293.1499938964844,293.1499938964844,281.25,31524.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654604911804199,1.0,0.0,0.0,3.536339521408081,3.536361694335937,8.344516686520365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.6240234375,0.0,1377.907958984375,1895.4371337890625,0.0,2160.635009765625,0.8764172792434692,1.0,0.0,3.0,1.0,0.0
17827260,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8986667990684509,0.2651422619819641,0.2389370799064636,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8221031427383423,0.2014669626951217,0.1916982382535934,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.912570297718048,0.2766590118408203,0.1940298229455948,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8154171705245972,0.1962355524301529,0.1867908984422683,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6930171847343445,0.1193162649869918,0.5420220494270325,284.8699951171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.8811340332031,1.0,0.313876211643219,1.0,1.0,0.0,1.0,-1.624461054801941,1.624458909034729,2.147588475054363e-06,1.2455613613128662,0.8020533919334412,0.8020533919334412,0.0,49.80438995361328,25.0,39257.41796875,0.0,545.979248046875,1.0,281.2583923339844,284.0400085449219,296.36700439453125,298.9773254394531,293.1499938964844,293.1499938964844,281.54998779296875,41449.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767110466957092,1.0,0.0,0.0,3.3620917797088623,3.3621139526367188,7.542449793618289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.34033203125,0.0,1273.38671875,1895.4371337890625,0.0,2260.6611328125,0.845920979976654,1.0,0.0,3.0,1.0,0.0
17827320,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8986667990684509,0.2651422619819641,0.2389370799064636,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8221031427383423,0.2014669626951217,0.1916982382535934,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.912570297718048,0.2766590118408203,0.1940298229455948,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8154171705245972,0.1962355524301529,0.1867908984422683,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6930171847343445,0.1193162649869918,0.5420220494270325,284.8699951171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.8811340332031,1.0,0.313876211643219,1.0,1.0,0.0,1.0,-1.624461054801941,1.624458909034729,2.147588475054363e-06,1.2455613613128662,0.8020533919334412,0.8020533919334412,0.0,49.80438995361328,25.0,39257.41796875,0.0,545.979248046875,1.0,281.2583923339844,284.0400085449219,296.36700439453125,298.9773254394531,293.1499938964844,293.1499938964844,281.54998779296875,41449.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767110466957092,1.0,0.0,0.0,3.3620917797088623,3.3621139526367188,7.542449793618289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.34033203125,0.0,1273.38671875,1895.4371337890625,0.0,2260.6611328125,0.845920979976654,1.0,0.0,3.0,1.0,0.0
17827380,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.95300954580307,0.2679125666618347,0.2407369315624237,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8634073734283447,0.2031152099370956,0.1926599442958831,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9660423398017884,0.2782627940177917,0.1946560442447662,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8559032678604126,0.197735995054245,0.1876179426908493,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7287083864212036,0.1200013756752014,0.5424886345863342,285.0398864746094,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2268371582031,285.03546142578125,1.0,0.3056846559047699,1.0,1.0,0.0,1.0,-1.6300756931304932,1.6300735473632812,2.1616638150590006e-06,1.2499409914016724,0.9429943561553956,0.9429943561553956,0.0,41.69512939453125,28.0,39139.61328125,0.0,518.154052734375,1.0,281.5407409667969,284.17840576171875,296.3093566894531,298.8387451171875,293.1499938964844,293.1499938964844,281.25,31338.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653362154960632,1.0,0.0,0.0,3.551466226577759,3.5514883995056152,8.416056971327635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.12939453125,0.0,1392.34716796875,1895.4371337890625,0.0,2159.53759765625,0.879727840423584,1.0,0.0,3.0,1.0,0.0
17827440,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.95300954580307,0.2679125666618347,0.2407369315624237,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8634073734283447,0.2031152099370956,0.1926599442958831,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9660423398017884,0.2782627940177917,0.1946560442447662,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8559032678604126,0.197735995054245,0.1876179426908493,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7287083864212036,0.1200013756752014,0.5424886345863342,285.0398864746094,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2268371582031,285.03546142578125,1.0,0.3056846559047699,1.0,1.0,0.0,1.0,-1.6300756931304932,1.6300735473632812,2.1616638150590006e-06,1.2499409914016724,0.9429943561553956,0.9429943561553956,0.0,41.69512939453125,28.0,39139.61328125,0.0,518.154052734375,1.0,281.5407409667969,284.17840576171875,296.3093566894531,298.8387451171875,293.1499938964844,293.1499938964844,281.25,31338.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653362154960632,1.0,0.0,0.0,3.551466226577759,3.5514883995056152,8.416056971327635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.12939453125,0.0,1392.34716796875,1895.4371337890625,0.0,2159.53759765625,0.879727840423584,1.0,0.0,3.0,1.0,0.0
17827500,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.977530002593994,0.2691353559494018,0.2418885380029678,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8854951858520508,0.2039588987827301,0.1934004724025726,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9879417419433594,0.2789687812328338,0.1951608061790466,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8774498701095581,0.1985078006982803,0.1882884502410888,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7455974817276001,0.1204415634274482,0.5439601540565491,284.8920593261719,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2319030761719,284.8712463378906,1.0,0.3032961189746856,1.0,1.0,0.0,1.0,-1.635525107383728,1.635522961616516,2.175467443521484e-06,1.2542660236358645,0.8542141318321228,0.8542141318321228,0.0,38.673622131347656,28.0,39973.70703125,0.0,510.2432861328125,1.0,281.29931640625,283.99542236328125,296.39111328125,299.0712585449219,293.1499938964844,293.1499938964844,281.25,35333.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739032506942749,1.0,0.0,0.0,3.563392162322998,3.563415288925171,8.472674721815565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.61767578125,0.0,1434.062255859375,1895.4371337890625,0.0,2235.57763671875,0.8829843997955322,1.0,0.0,3.0,1.0,0.0
