time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9927947521209716,0.2701190412044525,0.2427467107772827,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9023282527923584,0.2046868652105331,0.1940355896949768,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.2795001268386841,0.1939456760883331,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8939807415008545,0.1991660743951797,0.188857614994049,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7587255835533142,0.120831549167633,0.5453717708587646,284.8768920898437,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2344970703125,284.8862609863281,1.0,0.3016158640384674,1.0,1.0,0.0,1.0,-1.6387373208999634,1.638735055923462,2.183720425819047e-06,1.2568925619125366,0.816328763961792,0.816328763961792,0.0,36.72853088378906,31.0,39709.62890625,0.0,504.74609375,1.0,281.25860595703125,284.0303649902344,296.3886108398437,299.0224609375,293.1499938964844,293.1499938964844,281.54998779296875,40458.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779815196990967,1.0,0.0,0.0,3.4152724742889404,3.415295124053955,7.782946340739727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.142578125,0.0,1318.5775146484375,1895.4371337890625,0.0,2272.0361328125,0.8566461205482483,1.0,0.0,3.0,1.0,0.0
17827620,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8823886513710022,0.2754862606525421,0.2468434274196624,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8062324523925781,0.2071184515953064,0.1966275870800018,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8920338749885559,0.2839150130748749,0.198184847831726,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7986884713172913,0.2014084160327911,0.1913009732961654,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6772881746292114,0.1219507530331611,0.5537269115447998,285.0045471191406,284.95001220703125,296.0751647949219,293.3577880859375,296.0740051269531,297.2621459960937,284.9674072265625,1.0,0.2944608032703399,1.0,1.0,0.0,1.0,-1.4355721473693848,1.4355703592300415,1.7572077695149346e-06,1.146457552909851,0.9269715547561646,0.9269715547561646,0.0,53.362152099609375,34.0,37114.3515625,0.0,495.3182373046875,1.0,281.5409240722656,284.0880432128906,296.3267822265625,298.8559875488281,293.1499938964844,293.1499938964844,281.25,31955.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674347758293152,1.0,0.0,0.0,3.583979845046997,3.584002494812012,8.57085979077965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.4130859375,0.0,1431.23828125,1895.4371337890625,0.0,2178.09326171875,0.8874701857566833,1.0,0.0,3.0,1.0,0.0
17827680,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8823886513710022,0.2754862606525421,0.2468434274196624,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8062324523925781,0.2071184515953064,0.1966275870800018,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8920338749885559,0.2839150130748749,0.198184847831726,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7986884713172913,0.2014084160327911,0.1913009732961654,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6772881746292114,0.1219507530331611,0.5537269115447998,285.0045471191406,284.95001220703125,296.0751647949219,293.3577880859375,296.0740051269531,297.2621459960937,284.9674072265625,1.0,0.2944608032703399,1.0,1.0,0.0,1.0,-1.4355721473693848,1.4355703592300415,1.7572077695149346e-06,1.146457552909851,0.9269715547561646,0.9269715547561646,0.0,53.362152099609375,34.0,37114.3515625,0.0,495.3182373046875,1.0,281.5409240722656,284.0880432128906,296.3267822265625,298.8559875488281,293.1499938964844,293.1499938964844,281.25,31955.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674347758293152,1.0,0.0,0.0,3.583979845046997,3.584002494812012,8.57085979077965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.4130859375,0.0,1431.23828125,1895.4371337890625,0.0,2178.09326171875,0.8874701857566833,1.0,0.0,3.0,1.0,0.0
17827740,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9906957149505616,0.2817085385322571,0.2087886482477188,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9590019583702089,0.2093367129564285,0.1978998631238937,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9906957149505616,0.2890641391277313,0.1623911559581756,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9492375254631042,0.2034076005220413,0.1923668384552002,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8012916445732117,0.1234834417700767,0.5555681586265564,284.84210205078125,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.2919311523437,284.8544311523437,1.0,0.2987517416477203,1.0,1.0,0.0,1.0,-1.6516605615615845,1.651658296585083,2.213264679085114e-06,1.2641979455947876,0.784531831741333,0.784531831741333,0.0,32.323001861572266,54.0,39572.5234375,0.0,475.5641174316406,1.0,281.2586364746094,284.0102844238281,296.3913269042969,298.9985046386719,293.1499938964844,293.1499938964844,281.54998779296875,42109.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765997052192688,1.0,0.0,0.0,3.3814268112182617,3.3814494609832764,7.629451488355699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.02978515625,0.0,1296.7420654296875,1895.4371337890625,0.0,2259.6650390625,0.8496113419532776,1.0,0.0,3.0,1.0,0.0
17827800,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9906957149505616,0.2817085385322571,0.2087886482477188,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9590019583702089,0.2093367129564285,0.1978998631238937,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9906957149505616,0.2890641391277313,0.1623911559581756,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9492375254631042,0.2034076005220413,0.1923668384552002,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8012916445732117,0.1234834417700767,0.5555681586265564,284.84210205078125,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.2919311523437,284.8544311523437,1.0,0.2987517416477203,1.0,1.0,0.0,1.0,-1.6516605615615845,1.651658296585083,2.213264679085114e-06,1.2641979455947876,0.784531831741333,0.784531831741333,0.0,32.323001861572266,54.0,39572.5234375,0.0,475.5641174316406,1.0,281.2586364746094,284.0102844238281,296.3913269042969,298.9985046386719,293.1499938964844,293.1499938964844,281.54998779296875,42109.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765997052192688,1.0,0.0,0.0,3.3814268112182617,3.3814494609832764,7.629451488355699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.02978515625,0.0,1296.7420654296875,1895.4371337890625,0.0,2259.6650390625,0.8496113419532776,1.0,0.0,3.0,1.0,0.0
17827860,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9229844808578492,0.2899777889251709,0.2602193653583526,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8340578675270081,0.214867353439331,0.2033547461032867,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.93011075258255,0.2954239845275879,0.2064291685819625,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8265604376792908,0.2086445391178131,0.1975343376398086,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7007510662078857,0.1254332810640335,0.5663207173347473,284.97686767578125,284.95001220703125,296.1403503417969,293.37457275390625,296.13916015625,297.3415832519531,284.97320556640625,1.0,0.3005698323249817,1.0,1.0,0.0,1.0,-1.514806032180786,1.514804124832153,1.89149852758419e-06,1.1667650938034058,0.8848661780357361,0.8848661780357361,0.0,48.677982330322266,57.0,37417.38671875,0.0,525.3713989257812,1.0,281.5401611328125,284.12939453125,296.30438232421875,298.7554626464844,293.1499938964844,293.1499938964844,281.25,33230.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590991854667664,1.0,0.0,0.0,3.519104719161988,3.519127130508423,8.263379527306824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.89794921875,0.0,1372.3765869140625,1895.4371337890625,0.0,2104.676025390625,0.870669424533844,1.0,0.0,3.0,1.0,0.0
17827920,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9229844808578492,0.2899777889251709,0.2602193653583526,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8340578675270081,0.214867353439331,0.2033547461032867,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.93011075258255,0.2954239845275879,0.2064291685819625,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8265604376792908,0.2086445391178131,0.1975343376398086,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7007510662078857,0.1254332810640335,0.5663207173347473,284.97686767578125,284.95001220703125,296.1403503417969,293.37457275390625,296.13916015625,297.3415832519531,284.97320556640625,1.0,0.3005698323249817,1.0,1.0,0.0,1.0,-1.514806032180786,1.514804124832153,1.89149852758419e-06,1.1667650938034058,0.8848661780357361,0.8848661780357361,0.0,48.677982330322266,57.0,37417.38671875,0.0,525.3713989257812,1.0,281.5401611328125,284.12939453125,296.30438232421875,298.7554626464844,293.1499938964844,293.1499938964844,281.25,33230.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590991854667664,1.0,0.0,0.0,3.519104719161988,3.519127130508423,8.263379527306824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.89794921875,0.0,1372.3765869140625,1895.4371337890625,0.0,2104.676025390625,0.870669424533844,1.0,0.0,3.0,1.0,0.0
17827980,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.2911253571510315,0.2495674341917038,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9197894334793092,0.2156235873699188,0.2045229822397232,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.2966967523097992,0.1941080093383789,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9096319675445556,0.2093393355607986,0.1986173242330551,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7715587615966797,0.1274106204509735,0.5739771127700806,284.9436340332031,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3300170898437,284.9463806152344,1.0,0.3129003942012787,1.0,1.0,0.0,1.0,-1.7052549123764038,1.7052526473999023,2.356757931920584e-06,1.3094255924224854,0.8804386258125305,0.8804386258125305,0.0,38.147003173828125,60.0,41391.828125,0.0,562.222412109375,1.0,281.2586364746094,284.0463256835937,296.453125,299.1524353027344,293.1499938964844,293.1499938964844,281.54998779296875,35511.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764976024627686,1.0,0.0,0.0,3.5465192794799805,3.546542167663574,8.392627250941587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.431640625,0.0,1417.5064697265625,1895.4371337890625,0.0,2258.751708984375,0.88134765625,1.0,0.0,3.0,1.0,0.0
17828040,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.2911253571510315,0.2495674341917038,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9197894334793092,0.2156235873699188,0.2045229822397232,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.2966967523097992,0.1941080093383789,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9096319675445556,0.2093393355607986,0.1986173242330551,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7715587615966797,0.1274106204509735,0.5739771127700806,284.9436340332031,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3300170898437,284.9463806152344,1.0,0.3129003942012787,1.0,1.0,0.0,1.0,-1.7052549123764038,1.7052526473999023,2.356757931920584e-06,1.3094255924224854,0.8804386258125305,0.8804386258125305,0.0,38.147003173828125,60.0,41391.828125,0.0,562.222412109375,1.0,281.2586364746094,284.0463256835937,296.453125,299.1524353027344,293.1499938964844,293.1499938964844,281.54998779296875,35511.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764976024627686,1.0,0.0,0.0,3.5465192794799805,3.546542167663574,8.392627250941587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.431640625,0.0,1417.5064697265625,1895.4371337890625,0.0,2258.751708984375,0.88134765625,1.0,0.0,3.0,1.0,0.0
17828100,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.2911421954631805,0.2570747137069702,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9110605120658876,0.2164142876863479,0.2050897479057312,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.2964940667152405,0.1999469995498657,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9015045166015624,0.2100487500429153,0.1991228461265564,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7660734057426453,0.1282384246587753,0.5777508020401001,285.0888366699219,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.32080078125,285.1070861816406,1.0,0.3174861967563629,1.0,1.0,0.0,1.0,-1.727097511291504,1.7270950078964231,2.4154185211955337e-06,1.3267135620117188,0.9950088262557985,0.9950088262557985,0.0,39.68182373046875,60.0,41272.9765625,0.0,586.4337158203125,1.0,281.5003356933594,284.20751953125,296.4032897949219,299.00701904296875,293.1499938964844,293.1499938964844,281.54998779296875,31701.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752909660339355,1.0,0.0,0.0,3.626765966415405,3.626788854598999,8.776721642789198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.01904296875,0.0,1475.511962890625,1895.4371337890625,0.0,2247.965576171875,0.8990383148193359,1.0,0.0,3.0,1.0,0.0
17828160,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.9975525140762328,0.2913982272148132,0.2622177600860595,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.903035581111908,0.2175812572240829,0.2060874253511428,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.9990000128746032,0.2962381839752197,0.2060449421405792,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8938300013542175,0.2111133337020874,0.2000329196453094,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.760466992855072,0.1291669756174087,0.5819727778434753,285.1344299316406,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3141174316406,285.1361389160156,1.0,0.3220294415950775,1.0,1.0,0.0,1.0,-1.7480295896530151,1.748027205467224,2.4725320599827683e-06,1.3433326482772827,1.0,1.0,0.0,41.33297348022461,63.0,41805.8984375,0.0,610.908447265625,1.0,281.54180908203125,284.21826171875,296.41680908203125,299.096435546875,293.1499938964844,293.1499938964844,281.25,31396.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778369784355164,1.0,0.0,0.0,3.732173442840576,3.7321975231170654,9.294305414186964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.4267578125,0.0,1591.3057861328125,1895.4371337890625,0.0,2270.74169921875,0.9202941656112672,1.0,0.0,3.0,1.0,0.0
17828220,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9681576490402222,0.2927027642726898,0.2633414268493652,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8732633590698242,0.2196425348520279,0.2083389014005661,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9715805649757384,0.2953826487064361,0.2070539146661758,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8643925189971924,0.2129597663879394,0.2020845711231231,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7377708554267883,0.1306710541248321,0.5902334451675415,284.92156982421875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3050537109375,284.9208374023437,1.0,0.3299503028392792,1.0,1.0,0.0,1.0,-1.7655686140060425,1.765566110610962,2.5212118544004625e-06,1.3574107885360718,0.9409435391426086,0.9409435391426086,0.0,46.79248428344727,66.0,43154.70703125,0.0,649.3970947265625,1.0,281.25616455078125,283.97607421875,296.4836120605469,299.3269958496094,293.1499938964844,293.1499938964844,280.95001220703125,35119.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987143993377686,1.0,0.0,0.0,3.7927260398864746,3.7927513122558594,9.598342103345203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.46484375,0.0,1690.9837646484375,1895.4371337890625,0.0,2459.677001953125,0.9360647201538086,1.0,0.0,3.0,1.0,0.0
17828280,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9681576490402222,0.2927027642726898,0.2633414268493652,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8732633590698242,0.2196425348520279,0.2083389014005661,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9715805649757384,0.2953826487064361,0.2070539146661758,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8643925189971924,0.2129597663879394,0.2020845711231231,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7377708554267883,0.1306710541248321,0.5902334451675415,284.92156982421875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3050537109375,284.9208374023437,1.0,0.3299503028392792,1.0,1.0,0.0,1.0,-1.7655686140060425,1.765566110610962,2.5212118544004625e-06,1.3574107885360718,0.9409435391426086,0.9409435391426086,0.0,46.79248428344727,66.0,43154.70703125,0.0,649.3970947265625,1.0,281.25616455078125,283.97607421875,296.4836120605469,299.3269958496094,293.1499938964844,293.1499938964844,280.95001220703125,35119.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987143993377686,1.0,0.0,0.0,3.7927260398864746,3.7927513122558594,9.598342103345203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.46484375,0.0,1690.9837646484375,1895.4371337890625,0.0,2459.677001953125,0.9360647201538086,1.0,0.0,3.0,1.0,0.0
17828340,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9425159096717834,0.2947853505611419,0.2651655673980713,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8524419665336609,0.2215150296688079,0.2102648615837097,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.944026529788971,0.2955490350723266,0.2071139961481094,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8439456820487976,0.2146034836769104,0.2037999033927917,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7217677235603333,0.1319613009691238,0.5968812108039856,284.8465270996094,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3000793457031,284.8607482910156,1.0,0.3368808627128601,1.0,1.0,0.0,1.0,-1.7802343368530271,1.7802318334579468,2.5621952772780787e-06,1.369055986404419,0.8174128532409668,0.8174128532409668,0.0,51.738990783691406,69.0,43605.50390625,0.0,683.7442626953125,1.0,280.9573669433594,283.92144775390625,296.4602355957031,299.3460388183594,293.1499938964844,293.1499938964844,281.25,43369.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811836302280426,1.0,0.0,0.0,3.5040223598480225,3.5040462017059326,8.192699283426919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.125,0.0,1429.6771240234375,1895.4371337890625,0.0,2580.114013671875,0.8795838356018066,1.0,0.0,3.0,1.0,0.0
17828400,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9425159096717834,0.2947853505611419,0.2651655673980713,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8524419665336609,0.2215150296688079,0.2102648615837097,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.944026529788971,0.2955490350723266,0.2071139961481094,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8439456820487976,0.2146034836769104,0.2037999033927917,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7217677235603333,0.1319613009691238,0.5968812108039856,284.8465270996094,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3000793457031,284.8607482910156,1.0,0.3368808627128601,1.0,1.0,0.0,1.0,-1.7802343368530271,1.7802318334579468,2.5621952772780787e-06,1.369055986404419,0.8174128532409668,0.8174128532409668,0.0,51.738990783691406,69.0,43605.50390625,0.0,683.7442626953125,1.0,280.9573669433594,283.92144775390625,296.4602355957031,299.3460388183594,293.1499938964844,293.1499938964844,281.25,43369.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811836302280426,1.0,0.0,0.0,3.5040223598480225,3.5040462017059326,8.192699283426919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.125,0.0,1429.6771240234375,1895.4371337890625,0.0,2580.114013671875,0.8795838356018066,1.0,0.0,3.0,1.0,0.0
17828460,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9287291169166564,0.2988604009151459,0.26850026845932,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8420003056526184,0.2243908941745758,0.2128398418426513,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9278173446655272,0.2976011931896209,0.2083078771829605,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8335800170898438,0.2172105759382248,0.2061309516429901,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7133436799049377,0.133910983800888,0.6053502559661865,285.0447082519531,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3123474121094,285.0426025390625,1.0,0.3434206247329712,1.0,1.0,0.0,1.0,-1.8017257452011108,1.8017231225967407,2.622820602482534e-06,1.386005163192749,0.9725540280342102,0.9725540280342102,0.0,55.47941207885742,72.0,43727.02734375,0.0,719.710693359375,1.0,281.24224853515625,284.0857238769531,296.39373779296875,299.1972961425781,293.1499938964844,293.1499938964844,280.95001220703125,32041.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007497191429138,1.0,0.0,0.0,3.678256511688232,3.678280115127564,9.027704663822078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.85009765625,0.0,1534.985107421875,1895.4371337890625,0.0,2478.281494140625,0.9088262915611268,1.0,0.0,3.0,1.0,0.0
17828520,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9287291169166564,0.2988604009151459,0.26850026845932,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8420003056526184,0.2243908941745758,0.2128398418426513,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9278173446655272,0.2976011931896209,0.2083078771829605,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8335800170898438,0.2172105759382248,0.2061309516429901,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7133436799049377,0.133910983800888,0.6053502559661865,285.0447082519531,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3123474121094,285.0426025390625,1.0,0.3434206247329712,1.0,1.0,0.0,1.0,-1.8017257452011108,1.8017231225967407,2.622820602482534e-06,1.386005163192749,0.9725540280342102,0.9725540280342102,0.0,55.47941207885742,72.0,43727.02734375,0.0,719.710693359375,1.0,281.24224853515625,284.0857238769531,296.39373779296875,299.1972961425781,293.1499938964844,293.1499938964844,280.95001220703125,32041.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007497191429138,1.0,0.0,0.0,3.678256511688232,3.678280115127564,9.027704663822078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.85009765625,0.0,1534.985107421875,1895.4371337890625,0.0,2478.281494140625,0.9088262915611268,1.0,0.0,3.0,1.0,0.0
17828580,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9182812571525574,0.3021742701530456,0.2718591690063476,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8344274163246155,0.2270254045724868,0.2155799120664596,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9153895378112792,0.2992626130580902,0.2097121030092239,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8259512186050415,0.2195767611265182,0.2086167782545089,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7069700956344604,0.1358029544353485,0.6147207617759705,284.89129638671875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.316650390625,284.8987121582031,1.0,0.3498125970363617,1.0,1.0,0.0,1.0,-1.8249744176864624,1.8249717950820925,2.6894936127064284e-06,1.4044396877288818,0.8600499629974365,0.8600499629974365,0.0,58.94329071044922,75.0,44779.39453125,0.0,756.9304809570312,1.0,280.95709228515625,283.9291687011719,296.4751892089844,299.4091796875,293.1499938964844,293.1499938964844,281.25,38930.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813754677772522,1.0,0.0,0.0,3.594268798828125,3.5942928791046143,8.620141329629405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.28759765625,0.0,1493.6363525390625,1895.4371337890625,0.0,2597.81201171875,0.8949913382530212,1.0,0.0,3.0,1.0,0.0
17828640,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9182812571525574,0.3021742701530456,0.2718591690063476,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8344274163246155,0.2270254045724868,0.2155799120664596,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9153895378112792,0.2992626130580902,0.2097121030092239,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8259512186050415,0.2195767611265182,0.2086167782545089,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7069700956344604,0.1358029544353485,0.6147207617759705,284.89129638671875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.316650390625,284.8987121582031,1.0,0.3498125970363617,1.0,1.0,0.0,1.0,-1.8249744176864624,1.8249717950820925,2.6894936127064284e-06,1.4044396877288818,0.8600499629974365,0.8600499629974365,0.0,58.94329071044922,75.0,44779.39453125,0.0,756.9304809570312,1.0,280.95709228515625,283.9291687011719,296.4751892089844,299.4091796875,293.1499938964844,293.1499938964844,281.25,38930.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813754677772522,1.0,0.0,0.0,3.594268798828125,3.5942928791046143,8.620141329629405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.28759765625,0.0,1493.6363525390625,1895.4371337890625,0.0,2597.81201171875,0.8949913382530212,1.0,0.0,3.0,1.0,0.0
17828700,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9135642051696776,0.3041785061359405,0.2734526395797729,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8309985995292664,0.228514552116394,0.2169028967618942,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.909807562828064,0.300341248512268,0.2103529423475265,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8224524259567261,0.2209206670522689,0.2098089307546615,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7040190696716309,0.1368629038333892,0.6193219423294067,285.04913330078125,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3213806152344,285.0643920898437,1.0,0.35291588306427,1.0,1.0,0.0,1.0,-1.836199760437012,1.836197018623352,2.7219709863857133e-06,1.4132877588272097,0.9691973328590392,0.9691973328590392,0.0,60.65116882324219,75.0,44445.70703125,0.0,775.3745727539062,1.0,281.2010192871094,284.0971069335937,296.4145812988281,299.22247314453125,293.1499938964844,293.1499938964844,281.25,33481.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078445196151733,1.0,0.0,0.0,3.6535158157348633,3.6535394191741934,8.906668540475948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.9482421875,0.0,1518.2215576171875,1895.4371337890625,0.0,2543.35791015625,0.9066690802574158,1.0,0.0,3.0,1.0,0.0
17828760,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9110816717147828,0.3064959645271301,0.2754809260368347,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8290875554084778,0.2302126437425613,0.21847765147686,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.906400978565216,0.3017080426216125,0.2112674415111541,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8204412460327148,0.2224654108285904,0.2112421989440918,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7025291323661804,0.1380731016397476,0.6246978044509888,285.076904296875,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3296203613281,285.0763244628906,1.0,0.3560643196105957,1.0,1.0,0.0,1.0,-1.8497984409332275,1.849795699119568,2.7616179067990743e-06,1.424002170562744,1.0,1.0,0.0,62.10389709472656,78.0,44875.8828125,0.0,795.2224731445312,1.0,281.2424011230469,284.0937805175781,296.430908203125,299.3018798828125,293.1499938964844,293.1499938964844,280.95001220703125,31900.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066808581352234,1.0,0.0,0.0,3.762253522872925,3.762278079986572,9.444727311347378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.779296875,0.0,1630.062744140625,1895.4371337890625,0.0,2532.661376953125,0.927474319934845,1.0,0.0,3.0,1.0,0.0
17828820,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9049378037452698,0.3099795579910278,0.2790134847164154,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8245052099227905,0.2330826073884964,0.2214521169662475,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8988867998123169,0.3035641014575958,0.2128347158432006,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8156137466430664,0.2250362634658813,0.2139333039522171,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6988813877105713,0.1402055025100708,0.6351923942565918,284.8978881835937,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3337707519531,284.9019775390625,1.0,0.3623127341270447,1.0,1.0,0.0,1.0,-1.875330805778504,1.875328063964844,2.8370902782626217e-06,1.4442071914672852,0.9067718386650084,0.9067718386650084,0.0,65.25577545166016,81.0,46208.53515625,0.0,835.13525390625,1.0,280.95611572265625,283.8981018066406,296.5093688964844,299.5307922363281,293.1499938964844,293.1499938964844,280.6499938964844,37113.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821948766708374,1.0,0.0,0.0,3.749955177307129,3.7499804496765137,9.383080623592832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.76171875,0.0,1655.80322265625,1895.4371337890625,0.0,2673.633056640625,0.9280478358268738,1.0,0.0,3.0,1.0,0.0
17828880,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9049378037452698,0.3099795579910278,0.2790134847164154,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8245052099227905,0.2330826073884964,0.2214521169662475,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8988867998123169,0.3035641014575958,0.2128347158432006,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8156137466430664,0.2250362634658813,0.2139333039522171,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6988813877105713,0.1402055025100708,0.6351923942565918,284.8978881835937,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3337707519531,284.9019775390625,1.0,0.3623127341270447,1.0,1.0,0.0,1.0,-1.875330805778504,1.875328063964844,2.8370902782626217e-06,1.4442071914672852,0.9067718386650084,0.9067718386650084,0.0,65.25577545166016,81.0,46208.53515625,0.0,835.13525390625,1.0,280.95611572265625,283.8981018066406,296.5093688964844,299.5307922363281,293.1499938964844,293.1499938964844,280.6499938964844,37113.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821948766708374,1.0,0.0,0.0,3.749955177307129,3.7499804496765137,9.383080623592832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.76171875,0.0,1655.80322265625,1895.4371337890625,0.0,2673.633056640625,0.9280478358268738,1.0,0.0,3.0,1.0,0.0
17828940,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8977582454681396,0.3132118880748749,0.2819328904151916,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8189066052436829,0.2357504218816757,0.2240558415651321,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8901998400688171,0.3050795197486877,0.2139481306076049,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8096336722373962,0.2273909300565719,0.216247946023941,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.69422847032547,0.1421936750411987,0.644596517086029,284.8746032714844,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3343505859375,284.8868103027344,1.0,0.368319034576416,1.0,1.0,0.0,1.0,-1.897372126579285,1.897369265556336,2.903137101384345e-06,1.46160626411438,0.8205721974372864,0.8205721974372864,0.0,68.68547821044922,84.0,46803.1875,0.0,873.660888671875,1.0,280.6578674316406,283.8796081542969,296.503173828125,299.5740966796875,293.1499938964844,293.1499938964844,280.95001220703125,42506.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326055407524109,1.0,0.0,0.0,3.464481830596924,3.464505195617676,8.008844929463521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.81103515625,0.0,1382.6080322265625,1895.4371337890625,0.0,2772.714111328125,0.8709023594856262,1.0,0.0,3.0,1.0,0.0
17829000,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8977582454681396,0.3132118880748749,0.2819328904151916,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8189066052436829,0.2357504218816757,0.2240558415651321,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8901998400688171,0.3050795197486877,0.2139481306076049,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8096336722373962,0.2273909300565719,0.216247946023941,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.69422847032547,0.1421936750411987,0.644596517086029,284.8746032714844,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3343505859375,284.8868103027344,1.0,0.368319034576416,1.0,1.0,0.0,1.0,-1.897372126579285,1.897369265556336,2.903137101384345e-06,1.46160626411438,0.8205721974372864,0.8205721974372864,0.0,68.68547821044922,84.0,46803.1875,0.0,873.660888671875,1.0,280.6578674316406,283.8796081542969,296.503173828125,299.5740966796875,293.1499938964844,293.1499938964844,280.95001220703125,42506.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326055407524109,1.0,0.0,0.0,3.464481830596924,3.464505195617676,8.008844929463521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.81103515625,0.0,1382.6080322265625,1895.4371337890625,0.0,2772.714111328125,0.8709023594856262,1.0,0.0,3.0,1.0,0.0
17829060,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8950750827789307,0.3179920017719269,0.2859594821929931,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8166759610176086,0.2393108606338501,0.2272719442844391,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8857343196868896,0.3078536689281463,0.2157119065523147,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.807042121887207,0.2305956333875656,0.2191384434700012,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6928207874298096,0.14476378262043,0.6557733416557312,285.0498046875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3492126464844,285.0478820800781,1.0,0.374401718378067,1.0,1.0,0.0,1.0,-1.9250746965408323,1.9250717163085933,2.9872294362576213e-06,1.4833606481552124,0.970159649848938,0.970159649848938,0.0,71.45879364013672,87.0,47091.31640625,0.0,916.0501708984376,1.0,280.9417724609375,284.0223083496094,296.4559326171875,299.4598083496094,293.1499938964844,293.1499938964844,280.6499938964844,31794.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231602907180786,1.0,0.0,0.0,3.656396865844727,3.65642023086548,8.920720802052529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.92333984375,0.0,1508.77490234375,1895.4371337890625,0.0,2684.8720703125,0.9037364721298218,1.0,0.0,3.0,1.0,0.0
17829120,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8950750827789307,0.3179920017719269,0.2859594821929931,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8166759610176086,0.2393108606338501,0.2272719442844391,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8857343196868896,0.3078536689281463,0.2157119065523147,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.807042121887207,0.2305956333875656,0.2191384434700012,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6928207874298096,0.14476378262043,0.6557733416557312,285.0498046875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3492126464844,285.0478820800781,1.0,0.374401718378067,1.0,1.0,0.0,1.0,-1.9250746965408323,1.9250717163085933,2.9872294362576213e-06,1.4833606481552124,0.970159649848938,0.970159649848938,0.0,71.45879364013672,87.0,47091.31640625,0.0,916.0501708984376,1.0,280.9417724609375,284.0223083496094,296.4559326171875,299.4598083496094,293.1499938964844,293.1499938964844,280.6499938964844,31794.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231602907180786,1.0,0.0,0.0,3.656396865844727,3.65642023086548,8.920720802052529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.92333984375,0.0,1508.77490234375,1895.4371337890625,0.0,2684.8720703125,0.9037364721298218,1.0,0.0,3.0,1.0,0.0
17829180,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8919124007225037,0.321762204170227,0.2897269129753113,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8142847418785095,0.2424919009208679,0.2305211722850799,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8810611963272095,0.3099434673786163,0.2174228876829147,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8042480945587158,0.233423039317131,0.2220532596111297,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6913679242134094,0.1471514999866485,0.6673526763916016,284.9037170410156,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3539733886719,284.9103698730469,1.0,0.3805847764015198,1.0,1.0,0.0,1.0,-1.9529645442962649,1.9529614448547363,3.073410198339843e-06,1.505354881286621,0.8672592639923096,0.8672592639923096,0.0,74.39952850341797,90.0,48303.359375,0.0,960.5393676757812,1.0,280.6571960449219,283.86724853515625,296.5355834960937,299.683349609375,293.1499938964844,293.1499938964844,280.95001220703125,38224.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366091251373291,1.0,0.0,0.0,3.5912787914276123,3.5913026332855225,8.605805987826898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.04296875,0.0,1485.18798828125,1895.4371337890625,0.0,2810.051513671875,0.8939415216445923,1.0,0.0,3.0,1.0,0.0
17829240,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8919124007225037,0.321762204170227,0.2897269129753113,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8142847418785095,0.2424919009208679,0.2305211722850799,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8810611963272095,0.3099434673786163,0.2174228876829147,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8042480945587158,0.233423039317131,0.2220532596111297,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6913679242134094,0.1471514999866485,0.6673526763916016,284.9037170410156,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3539733886719,284.9103698730469,1.0,0.3805847764015198,1.0,1.0,0.0,1.0,-1.9529645442962649,1.9529614448547363,3.073410198339843e-06,1.505354881286621,0.8672592639923096,0.8672592639923096,0.0,74.39952850341797,90.0,48303.359375,0.0,960.5393676757812,1.0,280.6571960449219,283.86724853515625,296.5355834960937,299.683349609375,293.1499938964844,293.1499938964844,280.95001220703125,38224.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366091251373291,1.0,0.0,0.0,3.5912787914276123,3.5913026332855225,8.605805987826898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.04296875,0.0,1485.18798828125,1895.4371337890625,0.0,2810.051513671875,0.8939415216445923,1.0,0.0,3.0,1.0,0.0
17829300,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.890127420425415,0.3240001201629638,0.2915152013301849,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8129160404205322,0.2442488670349121,0.2320854216814041,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.878533661365509,0.3112168908119201,0.2181955277919769,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8026688694953918,0.2349894791841507,0.2234452962875366,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.6904739141464233,0.1484434008598327,0.6729555130004883,285.05621337890625,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3587341308594,285.0690002441406,1.0,0.3836433887481689,1.0,1.0,0.0,1.0,-1.9663156270980835,1.9663125276565552,3.1150620998232625e-06,1.5158202648162842,0.9764422178268432,0.9764422178268432,0.0,75.9267578125,90.0,48018.296875,0.0,982.815185546875,1.0,280.9010925292969,284.0267639160156,296.4792785644531,299.5028076171875,293.1499938964844,293.1499938964844,280.95001220703125,33064.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314891457557678,1.0,0.0,0.0,3.659345149993897,3.659368753433228,8.935112987273897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.017578125,0.0,1521.5706787109375,1895.4371337890625,0.0,2762.312255859375,0.9074934720993042,1.0,0.0,3.0,1.0,0.0
17829360,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8897354602813721,0.326531171798706,0.2937357127666473,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.812629759311676,0.246203675866127,0.2338987737894058,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8772985339164734,0.3127524256706238,0.2192296534776687,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8022264242172241,0.236744686961174,0.2250739932060241,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.69060218334198,0.1498751193284988,0.679307222366333,285.0784912109375,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.366455078125,285.07830810546875,1.0,0.3867818117141723,1.0,1.0,0.0,1.0,-1.981983184814453,1.981979966163636,3.164337158523267e-06,1.5280992984771729,1.0,1.0,0.0,77.22528839111328,93.0,48493.76953125,0.0,1006.92138671875,1.0,280.9423828125,284.0223083496094,296.4964294433594,299.5873413085937,293.1499938964844,293.1499938964844,280.6499938964844,31934.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309703469276428,1.0,0.0,0.0,3.763385534286499,3.7634100914001465,9.45041165323346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.06201171875,0.0,1631.6473388671875,1895.4371337890625,0.0,2757.48046875,0.9276906251907348,1.0,0.0,3.0,1.0,0.0
