time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.887269914150238,0.3304143249988556,0.2976053655147552,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8108626008033752,0.2495464533567428,0.2373134940862655,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8734089732170105,0.3149120807647705,0.2210025340318679,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8000972270965576,0.2396913468837738,0.2281174063682556,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6897887587547302,0.1523982286453247,0.6915618777275085,284.9058837890625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37030029296875,284.9097900390625,1.0,0.3930655121803283,1.0,1.0,0.0,1.0,-2.0112361907958984,2.011232852935791,3.257622211094713e-06,1.55111563205719,0.9156160950660706,0.9156160950660706,0.0,80.19676971435547,96.0,49977.4921875,0.0,1055.509033203125,1.0,280.65606689453125,283.8290405273437,296.570068359375,299.8215026855469,293.1499938964844,293.1499938964844,280.3500061035156,36725.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460020422935486,1.0,0.0,0.0,3.761253118515015,3.76127815246582,9.439704058422648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.4375,0.0,1666.091796875,1895.4371337890625,0.0,2897.83984375,0.9303976893424988,1.0,0.0,3.0,1.0,0.0
17829480,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.887269914150238,0.3304143249988556,0.2976053655147552,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8108626008033752,0.2495464533567428,0.2373134940862655,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8734089732170105,0.3149120807647705,0.2210025340318679,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8000972270965576,0.2396913468837738,0.2281174063682556,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6897887587547302,0.1523982286453247,0.6915618777275085,284.9058837890625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37030029296875,284.9097900390625,1.0,0.3930655121803283,1.0,1.0,0.0,1.0,-2.0112361907958984,2.011232852935791,3.257622211094713e-06,1.55111563205719,0.9156160950660706,0.9156160950660706,0.0,80.19676971435547,96.0,49977.4921875,0.0,1055.509033203125,1.0,280.65606689453125,283.8290405273437,296.570068359375,299.8215026855469,293.1499938964844,293.1499938964844,280.3500061035156,36725.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460020422935486,1.0,0.0,0.0,3.761253118515015,3.76127815246582,9.439704058422648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.4375,0.0,1666.091796875,1895.4371337890625,0.0,2897.83984375,0.9303976893424988,1.0,0.0,3.0,1.0,0.0
17829540,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8833124041557312,0.334181547164917,0.3009624779224396,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8077657222747803,0.2526935338973999,0.240353524684906,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8680333495140076,0.3167240023612976,0.2223150432109832,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7965919375419617,0.2423954904079437,0.2307543307542801,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6876844167709351,0.1547370254993438,0.7025185227394104,284.8826599121094,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3716125488281,284.8926696777344,1.0,0.3991521000862121,1.0,1.0,0.0,1.0,-2.0368199348449707,2.036816596984864,3.3403323413949693e-06,1.5711848735809326,0.83475661277771,0.83475661277771,0.0,83.5242691040039,99.0,50714.78125,0.0,1102.6552734375,1.0,280.357666015625,283.8012390136719,296.5655212402344,299.87481689453125,293.1499938964844,293.1499938964844,280.6499938964844,41515.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85643070936203,1.0,0.0,0.0,3.5140302181243896,3.5140538215637207,8.239564976975089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.76953125,0.0,1426.8240966796875,1895.4371337890625,0.0,2995.534912109375,0.8808352947235107,1.0,0.0,3.0,1.0,0.0
17829600,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8833124041557312,0.334181547164917,0.3009624779224396,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8077657222747803,0.2526935338973999,0.240353524684906,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8680333495140076,0.3167240023612976,0.2223150432109832,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7965919375419617,0.2423954904079437,0.2307543307542801,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6876844167709351,0.1547370254993438,0.7025185227394104,284.8826599121094,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3716125488281,284.8926696777344,1.0,0.3991521000862121,1.0,1.0,0.0,1.0,-2.0368199348449707,2.036816596984864,3.3403323413949693e-06,1.5711848735809326,0.83475661277771,0.83475661277771,0.0,83.5242691040039,99.0,50714.78125,0.0,1102.6552734375,1.0,280.357666015625,283.8012390136719,296.5655212402344,299.87481689453125,293.1499938964844,293.1499938964844,280.6499938964844,41515.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85643070936203,1.0,0.0,0.0,3.5140302181243896,3.5140538215637207,8.239564976975089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.76953125,0.0,1426.8240966796875,1895.4371337890625,0.0,2995.534912109375,0.8808352947235107,1.0,0.0,3.0,1.0,0.0
17829660,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8830224275588989,0.3395720720291137,0.3055128455162048,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8075605630874634,0.2567722201347351,0.2440374046564102,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8659546971321106,0.319795697927475,0.2242777198553085,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7960143685340881,0.2459664642810821,0.2339736372232437,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6881727576255798,0.1576711982488632,0.7152497172355652,285.052734375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3867492675781,285.0509033203125,1.0,0.4053710401058197,1.0,1.0,0.0,1.0,-2.068216562271118,2.0682132244110107,3.443197101660189e-06,1.595697045326233,0.9840086698532104,0.9840086698532104,0.0,86.17752075195312,102.0,51052.140625,0.0,1154.7823486328125,1.0,280.6424560546875,283.9432067871094,296.52471923828125,299.7704467773437,293.1499938964844,293.1499938964844,280.3500061035156,31842.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482265472412109,1.0,0.0,0.0,3.6994059085845934,3.699429750442505,9.131818501373344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.0283203125,0.0,1557.307861328125,1895.4371337890625,0.0,2918.662841796875,0.913403332233429,1.0,0.0,3.0,1.0,0.0
17829720,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8830224275588989,0.3395720720291137,0.3055128455162048,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8075605630874634,0.2567722201347351,0.2440374046564102,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8659546971321106,0.319795697927475,0.2242777198553085,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7960143685340881,0.2459664642810821,0.2339736372232437,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6881727576255798,0.1576711982488632,0.7152497172355652,285.052734375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3867492675781,285.0509033203125,1.0,0.4053710401058197,1.0,1.0,0.0,1.0,-2.068216562271118,2.0682132244110107,3.443197101660189e-06,1.595697045326233,0.9840086698532104,0.9840086698532104,0.0,86.17752075195312,102.0,51052.140625,0.0,1154.7823486328125,1.0,280.6424560546875,283.9432067871094,296.52471923828125,299.7704467773437,293.1499938964844,293.1499938964844,280.3500061035156,31842.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482265472412109,1.0,0.0,0.0,3.6994059085845934,3.699429750442505,9.131818501373344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.0283203125,0.0,1557.307861328125,1895.4371337890625,0.0,2918.662841796875,0.913403332233429,1.0,0.0,3.0,1.0,0.0
17829780,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8819801211357117,0.3438752889633178,0.3097670972347259,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8069572448730469,0.2604347169399261,0.2477429807186126,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8634002208709717,0.3221486508846283,0.2261713296175003,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7950314283370972,0.2491201162338256,0.2371992170810699,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.688369870185852,0.1603852659463882,0.7283099293708801,284.9086303710937,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3916320800781,284.9143981933594,1.0,0.4117213487625122,1.0,1.0,0.0,1.0,-2.099613666534424,2.0996100902557373,3.547927462932421e-06,1.6203157901763916,0.8847019076347351,0.8847019076347351,0.0,89.06707763671875,105.0,52429.3046875,0.0,1209.5198974609375,1.0,280.35675048828125,283.7846069335937,296.60089111328125,300.0016784667969,293.1499938964844,293.1499938964844,280.6499938964844,37691.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861461341381073,1.0,0.0,0.0,3.651432514190674,3.651456832885742,8.896514032130654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.48291015625,0.0,1547.4212646484375,1895.4371337890625,0.0,3042.71142578125,0.9069023728370668,1.0,0.0,3.0,1.0,0.0
17829840,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8819801211357117,0.3438752889633178,0.3097670972347259,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8069572448730469,0.2604347169399261,0.2477429807186126,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8634002208709717,0.3221486508846283,0.2261713296175003,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7950314283370972,0.2491201162338256,0.2371992170810699,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.688369870185852,0.1603852659463882,0.7283099293708801,284.9086303710937,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3916320800781,284.9143981933594,1.0,0.4117213487625122,1.0,1.0,0.0,1.0,-2.099613666534424,2.0996100902557373,3.547927462932421e-06,1.6203157901763916,0.8847019076347351,0.8847019076347351,0.0,89.06707763671875,105.0,52429.3046875,0.0,1209.5198974609375,1.0,280.35675048828125,283.7846069335937,296.60089111328125,300.0016784667969,293.1499938964844,293.1499938964844,280.6499938964844,37691.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861461341381073,1.0,0.0,0.0,3.651432514190674,3.651456832885742,8.896514032130654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.48291015625,0.0,1547.4212646484375,1895.4371337890625,0.0,3042.71142578125,0.9069023728370668,1.0,0.0,3.0,1.0,0.0
17829900,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8811997771263123,0.3463989198207855,0.3117927610874176,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.806431770324707,0.2624419629573822,0.2495303899049759,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8618844747543335,0.323564350605011,0.227034792304039,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7943108677864075,0.2508556842803955,0.2387397140264511,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6882464289665222,0.1618423014879226,0.7346091866493225,285.0609130859375,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3964538574219,285.0721435546875,1.0,0.414865642786026,1.0,1.0,0.0,1.0,-2.114643096923828,2.1146395206451416,3.5985451631859178e-06,1.6320271492004397,0.9954948425292968,0.9954948425292968,0.0,90.58035278320312,105.0,52142.73828125,0.0,1236.9097900390625,1.0,280.6025695800781,283.9435119628906,296.5484924316406,299.8232116699219,293.1499938964844,293.1499938964844,280.6499938964844,33010.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567923307418823,1.0,0.0,0.0,3.718695878982544,3.718719959259033,9.227298960468032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.45556640625,0.0,1588.161376953125,1895.4371337890625,0.0,2998.92529296875,0.9205819368362428,1.0,0.0,3.0,1.0,0.0
17829960,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8816622495651245,0.3492253422737121,0.3142668306827545,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8069265484809875,0.2646577656269073,0.2515792846679687,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.86148601770401,0.3252471685409546,0.2281648814678192,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7946090698242188,0.2527891993522644,0.2405267804861068,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.6890414953231812,0.1634476780891418,0.7416979074478149,285.0880432128906,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.404296875,285.08905029296875,1.0,0.4181018471717834,1.0,1.0,0.0,1.0,-2.1320905685424805,2.132086992263794,3.6577948776539415e-06,1.6456243991851809,1.0,1.0,0.0,91.8445053100586,108.0,52608.93359375,0.0,1266.583740234375,1.0,280.6427917480469,283.94903564453125,296.5657958984375,299.9090881347656,293.1499938964844,293.1499938964844,280.3500061035156,32562.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565679788589478,1.0,0.0,0.0,3.802157878875733,3.802182912826538,9.64614059739688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.123046875,0.0,1682.3387451171875,1895.4371337890625,0.0,2996.821533203125,0.9369120597839355,1.0,0.0,3.0,1.0,0.0
17830020,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.881919801235199,0.3517049252986908,0.3167598843574524,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8073120713233948,0.2667652070522308,0.2537173330783844,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8609238266944885,0.3266869187355041,0.2293241769075393,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7947927713394165,0.2546083629131317,0.2423903495073318,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6897740960121155,0.1650053709745407,0.749172031879425,284.94873046875,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4082946777344,284.9357604980469,1.0,0.4215088188648224,1.0,1.0,0.0,1.0,-2.1502625942230225,2.150259017944336,3.720146651176037e-06,1.6598390340805054,0.9660764932632446,0.9660764932632446,0.0,93.23085021972656,108.0,54038.45703125,0.0,1298.3055419921875,1.0,280.39019775390625,283.7685241699219,296.6365661621094,300.1686706542969,293.1499938964844,293.1499938964844,280.3500061035156,33877.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660027384757996,1.0,0.0,0.0,3.8408236503601074,3.8408491611480713,9.843329280556643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.1982421875,0.0,1739.304443359375,1895.4371337890625,0.0,3085.31201171875,0.945992350578308,1.0,0.0,3.0,1.0,0.0
17830080,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8809735774993896,0.3536194264888763,0.3186236023902893,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.806727409362793,0.2684957683086395,0.2554658949375152,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8593785762786865,0.3277075588703155,0.2301432788372039,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.79401695728302,0.2560749053955078,0.243890956044197,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6895982027053833,0.1662954688072204,0.7554168701171875,284.91961669921875,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4078063964844,284.9226379394531,1.0,0.4245915412902832,1.0,1.0,0.0,1.0,-2.1648902893066406,2.164886474609375,3.770761395571754e-06,1.6712886095046997,0.9384142756462096,0.9384142756462096,0.0,94.78470611572266,111.0,54291.75390625,0.0,1326.4892578125,1.0,280.3558044433594,283.7533569335937,296.6361694335937,300.15203857421875,293.1499938964844,293.1499938964844,280.04998779296875,36132.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870866596698761,1.0,0.0,0.0,3.817049741744995,3.817075490951538,9.72185034697759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7890625,0.0,1728.1231689453125,1895.4371337890625,0.0,3130.939453125,0.9426067471504213,1.0,0.0,3.0,1.0,0.0
17830140,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8783990144729614,0.3576262891292572,0.3222390413284302,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.804923951625824,0.2720328867435455,0.2588903307914734,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8555938005447388,0.3297505378723144,0.2316247671842575,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7918171882629395,0.2590425610542297,0.2467872053384781,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6886354684829712,0.1688920557498932,0.7675755620002747,284.88525390625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4066162109375,284.8934326171875,1.0,0.4308484196662903,1.0,1.0,0.0,1.0,-2.1932082176208496,2.193204402923584,3.86967440135777e-06,1.6933835744857788,0.855437695980072,0.855437695980072,0.0,98.18061065673828,114.0,55183.8984375,0.0,1384.08642578125,1.0,280.0571594238281,283.70703125,296.635009765625,300.2196044921875,293.1499938964844,293.1499938964844,280.3500061035156,40702.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810485005378723,1.0,0.0,0.0,3.608564853668213,3.608589410781861,8.688850812177407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.26220703125,0.0,1522.3450927734375,1895.4371337890625,0.0,3226.40576171875,0.9007155299186707,1.0,0.0,3.0,1.0,0.0
17830200,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8783990144729614,0.3576262891292572,0.3222390413284302,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.804923951625824,0.2720328867435455,0.2588903307914734,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8555938005447388,0.3297505378723144,0.2316247671842575,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7918171882629395,0.2590425610542297,0.2467872053384781,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6886354684829712,0.1688920557498932,0.7675755620002747,284.88525390625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4066162109375,284.8934326171875,1.0,0.4308484196662903,1.0,1.0,0.0,1.0,-2.1932082176208496,2.193204402923584,3.86967440135777e-06,1.6933835744857788,0.855437695980072,0.855437695980072,0.0,98.18061065673828,114.0,55183.8984375,0.0,1384.08642578125,1.0,280.0571594238281,283.70703125,296.635009765625,300.2196044921875,293.1499938964844,293.1499938964844,280.3500061035156,40702.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810485005378723,1.0,0.0,0.0,3.608564853668213,3.608589410781861,8.688850812177407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.26220703125,0.0,1522.3450927734375,1895.4371337890625,0.0,3226.40576171875,0.9007155299186707,1.0,0.0,3.0,1.0,0.0
17830260,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8790739178657532,0.3632918298244476,0.3270094096660614,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8057815432548523,0.2765303552150726,0.2629479169845581,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8546772003173828,0.3330782353878021,0.2337530553340912,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.792243480682373,0.262913167476654,0.2502672970294952,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.689995527267456,0.1721108257770538,0.781494677066803,285.0584716796875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4200744628906,285.0574645996094,1.0,0.4372281432151794,1.0,1.0,0.0,1.0,-2.2272605895996094,2.2272565364837646,3.990219283878105e-06,1.7198269367218018,1.0,1.0,0.0,100.8371124267578,117.0,55506.25390625,0.0,1447.38330078125,1.0,280.3431091308594,283.8581237792969,296.59991455078125,300.1203308105469,293.1499938964844,293.1499938964844,280.04998779296875,32184.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87384432554245,1.0,0.0,0.0,3.775771379470825,3.775796175003052,9.512719429949356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.3583984375,0.0,1648.12060546875,1895.4371337890625,0.0,3158.869140625,0.9308820366859436,1.0,0.0,3.0,1.0,0.0
17830320,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8790739178657532,0.3632918298244476,0.3270094096660614,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8057815432548523,0.2765303552150726,0.2629479169845581,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8546772003173828,0.3330782353878021,0.2337530553340912,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.792243480682373,0.262913167476654,0.2502672970294952,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.689995527267456,0.1721108257770538,0.781494677066803,285.0584716796875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4200744628906,285.0574645996094,1.0,0.4372281432151794,1.0,1.0,0.0,1.0,-2.2272605895996094,2.2272565364837646,3.990219283878105e-06,1.7198269367218018,1.0,1.0,0.0,100.8371124267578,117.0,55506.25390625,0.0,1447.38330078125,1.0,280.3431091308594,283.8581237792969,296.59991455078125,300.1203308105469,293.1499938964844,293.1499938964844,280.04998779296875,32184.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87384432554245,1.0,0.0,0.0,3.775771379470825,3.775796175003052,9.512719429949356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.3583984375,0.0,1648.12060546875,1895.4371337890625,0.0,3158.869140625,0.9308820366859436,1.0,0.0,3.0,1.0,0.0
17830380,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.878986656665802,0.3678034842014313,0.3314604759216308,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8062083721160889,0.2805754244327545,0.267020046710968,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8532752394676208,0.3356672525405884,0.2358101606369018,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7922520041465759,0.2663414478302002,0.2537558972835541,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6910411715507507,0.1750833094120025,0.7957377433776855,284.9156494140625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4227905273437,284.9195251464844,1.0,0.4437392652034759,1.0,1.0,0.0,1.0,-2.26127290725708,2.261268854141236,4.11281644119299e-06,1.7463682889938354,0.913081169128418,0.913081169128418,0.0,103.74932861328124,120.0,57074.30078125,0.0,1513.731689453125,1.0,280.0569763183594,283.69305419921875,296.6714172363281,300.3590393066406,293.1499938964844,293.1499938964844,279.75,36990.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864701390266418,1.0,0.0,0.0,3.74911904335022,3.7491440773010254,9.378896379530488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1572265625,0.0,1653.8798828125,1895.4371337890625,0.0,3277.181640625,0.9282301664352416,1.0,0.0,3.0,1.0,0.0
17830440,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.878986656665802,0.3678034842014313,0.3314604759216308,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8062083721160889,0.2805754244327545,0.267020046710968,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8532752394676208,0.3356672525405884,0.2358101606369018,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7922520041465759,0.2663414478302002,0.2537558972835541,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6910411715507507,0.1750833094120025,0.7957377433776855,284.9156494140625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4227905273437,284.9195251464844,1.0,0.4437392652034759,1.0,1.0,0.0,1.0,-2.26127290725708,2.261268854141236,4.11281644119299e-06,1.7463682889938354,0.913081169128418,0.913081169128418,0.0,103.74932861328124,120.0,57074.30078125,0.0,1513.731689453125,1.0,280.0569763183594,283.69305419921875,296.6714172363281,300.3590393066406,293.1499938964844,293.1499938964844,279.75,36990.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864701390266418,1.0,0.0,0.0,3.74911904335022,3.7491440773010254,9.378896379530488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1572265625,0.0,1653.8798828125,1895.4371337890625,0.0,3277.181640625,0.9282301664352416,1.0,0.0,3.0,1.0,0.0
17830500,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8782777786254883,0.3698928952217102,0.33342245221138,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8058598041534424,0.2824801206588745,0.2688970863819122,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8519902229309082,0.3367965519428253,0.2366667687892913,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.7916931509971619,0.2679321467876434,0.2553392648696899,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.691034734249115,0.1764751523733139,0.8023298382759094,284.8243713378906,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42242431640625,284.8233642578125,1.0,0.4469245672225952,1.0,1.0,0.0,1.0,-2.2767341136932373,2.2767300605773926,4.169146905041998e-06,1.758404016494751,0.8279629945755005,0.8279629945755005,0.0,105.37869262695312,120.0,57937.9375,0.0,1546.170166015625,1.0,279.7981872558594,283.5798645019531,296.6989440917969,300.5193176269531,293.1499938964844,293.1499938964844,279.75,41021.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937980532646179,1.0,0.0,0.0,3.6600146293640137,3.6600396633148193,8.93838262072677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.31640625,0.0,1582.0172119140625,1895.4371337890625,0.0,3345.70751953125,0.908531904220581,1.0,0.0,3.0,1.0,0.0
17830560,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8774620890617371,0.372124969959259,0.3353269696235657,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8054054379463196,0.2844432294368744,0.2707267701625824,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8506081700325012,0.3380073308944702,0.2374747991561889,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.791026771068573,0.2695709466934204,0.2568706274032593,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6909117102622986,0.1778901517391204,0.8087204694747925,284.9032897949219,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4227905273437,284.9096984863281,1.0,0.4500637650489807,1.0,1.0,0.0,1.0,-2.291705369949341,2.291701078414917,4.224042186251609e-06,1.7700374126434326,0.8502190113067627,0.8502190113067627,0.0,107.03816986083984,123.0,57994.375,0.0,1578.4097900390625,1.0,279.7579650878906,283.66180419921875,296.6747131347656,300.4315490722656,293.1499938964844,293.1499938964844,280.04998779296875,40107.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953554034233093,1.0,0.0,0.0,3.5478923320770264,3.5479161739349365,8.39912729588832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.2265625,0.0,1452.3841552734375,1895.4371337890625,0.0,3360.252685546875,0.8871603608131409,1.0,0.0,3.0,1.0,0.0
17830620,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.878807544708252,0.3779467344284057,0.3402845859527588,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8069695830345154,0.2892103791236877,0.2750588953495025,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8504419922828674,0.3415127098560333,0.2397554516792297,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7921401262283325,0.2736426591873169,0.260560393333435,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6928718686103821,0.1812932193279266,0.823505699634552,285.053955078125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4358215332031,285.05230712890625,1.0,0.4565542936325073,1.0,1.0,0.0,1.0,-2.3277909755706787,2.327786684036255,4.357775196695002e-06,1.7979990243911743,0.9928407073020936,0.9928407073020936,0.0,109.62035369873048,126.0,58432.20703125,0.0,1649.62841796875,1.0,280.0427551269531,283.79150390625,296.6483459472656,300.3494567871094,293.1499938964844,293.1499938964844,279.75,31901.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888747096061707,1.0,0.0,0.0,3.727914810180664,3.727938890457153,9.273106797991204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.6103515625,0.0,1590.2747802734375,1895.4371337890625,0.0,3299.68212890625,0.9198192954063416,1.0,0.0,3.0,1.0,0.0
17830680,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.878807544708252,0.3779467344284057,0.3402845859527588,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8069695830345154,0.2892103791236877,0.2750588953495025,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8504419922828674,0.3415127098560333,0.2397554516792297,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7921401262283325,0.2736426591873169,0.260560393333435,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6928718686103821,0.1812932193279266,0.823505699634552,285.053955078125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4358215332031,285.05230712890625,1.0,0.4565542936325073,1.0,1.0,0.0,1.0,-2.3277909755706787,2.327786684036255,4.357775196695002e-06,1.7979990243911743,0.9928407073020936,0.9928407073020936,0.0,109.62035369873048,126.0,58432.20703125,0.0,1649.62841796875,1.0,280.0427551269531,283.79150390625,296.6483459472656,300.3494567871094,293.1499938964844,293.1499938964844,279.75,31901.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888747096061707,1.0,0.0,0.0,3.727914810180664,3.727938890457153,9.273106797991204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.6103515625,0.0,1590.2747802734375,1895.4371337890625,0.0,3299.68212890625,0.9198192954063416,1.0,0.0,3.0,1.0,0.0
17830740,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8790339231491089,0.3825236856937408,0.3447899222373962,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8077778816223145,0.2934532761573791,0.2793201804161072,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8494666814804077,0.3442045450210571,0.2418824434280395,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7925178408622742,0.2772035598754883,0.2641768157482147,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6942200064659119,0.1843926757574081,0.8383417725563049,284.91864013671875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4374084472656,284.92315673828125,1.0,0.4631544351577759,1.0,1.0,0.0,1.0,-2.363048791885376,2.363044261932373,4.490800165513065e-06,1.8254512548446653,0.901963472366333,0.901963472366333,0.0,112.5685043334961,114.0,60012.25,0.0,1723.5311279296875,1.0,279.7565612792969,283.63446044921875,296.71759033203125,300.5894470214844,293.1499938964844,293.1499938964844,280.04998779296875,37055.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901161015033722,1.0,0.0,0.0,3.6960644721984863,3.696089029312134,9.115329362430202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.2724609375,0.0,1593.0245361328125,1895.4371337890625,0.0,3414.404541015625,0.9164939522743224,1.0,0.0,3.0,1.0,0.0
17830800,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8790339231491089,0.3825236856937408,0.3447899222373962,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8077778816223145,0.2934532761573791,0.2793201804161072,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8494666814804077,0.3442045450210571,0.2418824434280395,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7925178408622742,0.2772035598754883,0.2641768157482147,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6942200064659119,0.1843926757574081,0.8383417725563049,284.91864013671875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4374084472656,284.92315673828125,1.0,0.4631544351577759,1.0,1.0,0.0,1.0,-2.363048791885376,2.363044261932373,4.490800165513065e-06,1.8254512548446653,0.901963472366333,0.901963472366333,0.0,112.5685043334961,114.0,60012.25,0.0,1723.5311279296875,1.0,279.7565612792969,283.63446044921875,296.71759033203125,300.5894470214844,293.1499938964844,293.1499938964844,280.04998779296875,37055.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901161015033722,1.0,0.0,0.0,3.6960644721984863,3.696089029312134,9.115329362430202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.2724609375,0.0,1593.0245361328125,1895.4371337890625,0.0,3414.404541015625,0.9164939522743224,1.0,0.0,3.0,1.0,0.0
17830860,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8903560042381287,0.387942373752594,0.3492259085178375,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8180146217346191,0.297976016998291,0.2833249866962433,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.858555257320404,0.3473666906356811,0.2438402026891708,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8026928305625916,0.2809880077838897,0.2675032913684845,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7042121291160583,0.1875242590904235,0.8515527844429016,285.0898132324219,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.445068359375,285.09100341796875,1.0,0.4648863971233368,1.0,1.0,0.0,1.0,-2.3954076766967773,2.3954031467437744,4.614561021298869e-06,1.8505550622940063,1.0,1.0,0.0,109.9495086669922,102.0,60150.390625,0.0,1762.03076171875,1.0,280.04351806640625,283.7955322265625,296.6907958984375,300.50457763671875,293.1499938964844,293.1499938964844,279.75,33050.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971165418624878,1.0,0.0,0.0,3.8306164741516113,3.830641746520996,9.791081083676545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.2548828125,0.0,1720.393310546875,1895.4371337890625,0.0,3376.691650390625,0.9436309337615968,1.0,0.0,3.0,1.0,0.0
17830920,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8903560042381287,0.387942373752594,0.3492259085178375,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8180146217346191,0.297976016998291,0.2833249866962433,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.858555257320404,0.3473666906356811,0.2438402026891708,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8026928305625916,0.2809880077838897,0.2675032913684845,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7042121291160583,0.1875242590904235,0.8515527844429016,285.0898132324219,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.445068359375,285.09100341796875,1.0,0.4648863971233368,1.0,1.0,0.0,1.0,-2.3954076766967773,2.3954031467437744,4.614561021298869e-06,1.8505550622940063,1.0,1.0,0.0,109.9495086669922,102.0,60150.390625,0.0,1762.03076171875,1.0,280.04351806640625,283.7955322265625,296.6907958984375,300.50457763671875,293.1499938964844,293.1499938964844,279.75,33050.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971165418624878,1.0,0.0,0.0,3.8306164741516113,3.830641746520996,9.791081083676545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.2548828125,0.0,1720.393310546875,1895.4371337890625,0.0,3376.691650390625,0.9436309337615968,1.0,0.0,3.0,1.0,0.0
17830980,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9088919758796692,0.3919381201267242,0.3529890477657318,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8336397409439087,0.3016068637371063,0.2867801785469055,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8743897080421448,0.3494386374950409,0.2453610152006149,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8183746337890625,0.2838860154151916,0.2702654600143432,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7188085317611694,0.1898939758539199,0.8620747923851013,284.92291259765625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4399108886719,284.9252319335937,1.0,0.4637892544269562,1.0,1.0,0.0,1.0,-2.4218759536743164,2.4218711853027344,4.71731345896842e-06,1.871205687522888,0.9465602040290833,0.9465602040290833,0.0,104.13902282714844,90.0,61843.953125,0.0,1772.4969482421875,1.0,279.7557678222656,283.5997009277344,296.754150390625,300.7446594238281,293.1499938964844,293.1499938964844,279.45001220703125,36115.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093830585479736,1.0,0.0,0.0,3.8438289165496826,3.8438549041748047,9.85873953140981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.0048828125,0.0,1760.605224609375,1895.4371337890625,0.0,3490.87744140625,0.9486387372016908,1.0,0.0,3.0,1.0,0.0
17831040,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9088919758796692,0.3919381201267242,0.3529890477657318,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8336397409439087,0.3016068637371063,0.2867801785469055,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8743897080421448,0.3494386374950409,0.2453610152006149,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8183746337890625,0.2838860154151916,0.2702654600143432,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7188085317611694,0.1898939758539199,0.8620747923851013,284.92291259765625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4399108886719,284.9252319335937,1.0,0.4637892544269562,1.0,1.0,0.0,1.0,-2.4218759536743164,2.4218711853027344,4.71731345896842e-06,1.871205687522888,0.9465602040290833,0.9465602040290833,0.0,104.13902282714844,90.0,61843.953125,0.0,1772.4969482421875,1.0,279.7557678222656,283.5997009277344,296.754150390625,300.7446594238281,293.1499938964844,293.1499938964844,279.45001220703125,36115.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093830585479736,1.0,0.0,0.0,3.8438289165496826,3.8438549041748047,9.85873953140981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.0048828125,0.0,1760.605224609375,1895.4371337890625,0.0,3490.87744140625,0.9486387372016908,1.0,0.0,3.0,1.0,0.0
17831100,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.9207959175109864,0.3936094939708709,0.354416936635971,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.842871367931366,0.3031370043754577,0.2881486117839813,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8839846849441528,0.3501394391059875,0.2458044737577438,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.827121913433075,0.2850394248962402,0.2712841331958771,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.7266272306442261,0.1908054798841476,0.8658136129379272,284.8193664550781,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4342956542969,284.8175964355469,1.0,0.4623544216156006,1.0,1.0,0.0,1.0,-2.4314863681793213,2.43148159980774,4.754871042678133e-06,1.8786818981170648,0.8533146381378174,0.8533146381378174,0.0,100.61085510253906,90.0,62692.44921875,0.0,1767.92236328125,1.0,279.49566650390625,283.4750366210937,296.779052734375,300.902587890625,293.1499938964844,293.1499938964844,279.45001220703125,40229.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916125476360321,1.0,0.0,0.0,3.765560150146485,3.7655861377716064,9.461336389904318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.6025390625,0.0,1698.2225341796875,1895.4371337890625,0.0,3553.35986328125,0.931607186794281,1.0,0.0,3.0,1.0,0.0
17831160,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.934920608997345,0.3954254686832428,0.3557429909706116,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8536768555641174,0.3046831488609314,0.2893891632556915,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8952016234397888,0.3508860468864441,0.2461434602737426,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8371387124061584,0.2861906588077545,0.2721639275550842,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7354090213775635,0.1916741579771042,0.8688820600509644,284.88873291015625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4296264648437,284.89471435546875,1.0,0.4604607820510864,1.0,1.0,0.0,1.0,-2.439720630645752,2.43971586227417,4.787117632076843e-06,1.8850579261779783,0.8657882213592529,0.8657882213592529,0.0,96.67626190185548,78.0,62575.609375,0.0,1758.546142578125,1.0,279.4571228027344,283.5491638183594,296.7560729980469,300.8065795898437,293.1499938964844,293.1499938964844,279.75,40211.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171828031539916,1.0,0.0,0.0,3.6512763500213614,3.651301145553589,8.895752898752107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.6416015625,0.0,1566.111083984375,1895.4371337890625,0.0,3563.13720703125,0.9097510576248168,1.0,0.0,3.0,1.0,0.0
17831220,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.956549108028412,0.3984527587890625,0.3578738868236542,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8711308240890503,0.3069951832294464,0.2911261320114136,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.913792848587036,0.3523934781551361,0.2468170076608657,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8532567024230957,0.2879921793937683,0.2734363079071045,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.749386191368103,0.1929842680692672,0.873044490814209,285.0460510253906,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43182373046875,285.04803466796875,1.0,0.4578558802604675,1.0,1.0,0.0,1.0,-2.451700687408448,2.451695680618286,4.834093033423415e-06,1.8942604064941408,0.9797058701515198,0.9797058701515198,0.0,91.0803680419922,78.0,62292.22265625,0.0,1745.5382080078125,1.0,279.7174987792969,283.7028503417969,296.7114562988281,300.6289978027344,293.1499938964844,293.1499938964844,279.75,33407.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104123711586,1.0,0.0,0.0,3.73366641998291,3.7336909770965576,9.301742807110712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1025390625,0.0,1608.4156494140625,1895.4371337890625,0.0,3500.430419921875,0.9237407445907592,1.0,0.0,3.0,1.0,0.0
