time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9730159044265748,0.4005458652973175,0.359598308801651,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8861660957336426,0.3086243271827698,0.2924726903438568,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9310392737388612,0.3534983992576599,0.2474501729011535,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8672907948493958,0.2892746031284332,0.2744580507278442,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7615548372268677,0.1939197480678558,0.8763473629951477,285.0409240722656,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4344787597656,285.0394287109375,1.0,0.4560233652591705,1.0,1.0,0.0,1.0,-2.461345911026001,2.46134090423584,4.872161753155524e-06,1.90170967578888,1.0,1.0,0.0,86.90922546386719,66.0,62660.78125,0.0,1736.952880859375,1.0,279.74334716796875,283.6883239746094,296.733642578125,300.7055358886719,293.1499938964844,293.1499938964844,279.45001220703125,32681.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909810185432434,1.0,0.0,0.0,3.798331022262573,3.7983558177948,9.626731980461043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.1103515625,0.0,1678.7042236328125,1895.4371337890625,0.0,3494.842041015625,0.936221957206726,1.0,0.0,3.0,1.0,0.0
17831340,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.4049568176269531,0.3629039525985718,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9170812368392944,0.3118748068809509,0.2954995930194855,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9631072878837584,0.355172336101532,0.2486412674188614,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8956853151321411,0.2916818559169769,0.2766879200935364,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.786383330821991,0.1956713199615478,0.8837515115737915,284.9032287597656,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.42999267578125,284.90118408203125,1.0,0.4500320553779602,1.0,1.0,0.0,1.0,-2.458768367767334,2.458763360977173,4.86552698930609e-06,1.90157949924469,0.8998547792434692,0.8998547792434692,0.0,79.46343994140625,69.0,63637.34765625,0.0,1703.927978515625,1.0,279.45703125,283.52801513671875,296.7999267578125,300.92156982421875,293.1499938964844,293.1499938964844,279.1499938964844,37654.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193486571311952,1.0,0.0,0.0,3.741060972213745,3.74108624458313,9.338623954135984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.06640625,0.0,1649.543701171875,1895.4371337890625,0.0,3583.14599609375,0.9269228577613832,1.0,0.0,3.0,1.0,0.0
17831400,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.4049568176269531,0.3629039525985718,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9170812368392944,0.3118748068809509,0.2954995930194855,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9631072878837584,0.355172336101532,0.2486412674188614,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8956853151321411,0.2916818559169769,0.2766879200935364,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.786383330821991,0.1956713199615478,0.8837515115737915,284.9032287597656,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.42999267578125,284.90118408203125,1.0,0.4500320553779602,1.0,1.0,0.0,1.0,-2.458768367767334,2.458763360977173,4.86552698930609e-06,1.90157949924469,0.8998547792434692,0.8998547792434692,0.0,79.46343994140625,69.0,63637.34765625,0.0,1703.927978515625,1.0,279.45703125,283.52801513671875,296.7999267578125,300.92156982421875,293.1499938964844,293.1499938964844,279.1499938964844,37654.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193486571311952,1.0,0.0,0.0,3.741060972213745,3.74108624458313,9.338623954135984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.06640625,0.0,1649.543701171875,1895.4371337890625,0.0,3583.14599609375,0.9269228577613832,1.0,0.0,3.0,1.0,0.0
17831460,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.4131651222705841,0.3398531079292297,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9451585412025452,0.3149009644985199,0.2980967462062835,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9851883053779602,0.356584757566452,0.2494239062070846,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9206352829933168,0.2938331365585327,0.2784743010997772,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8070927262306213,0.1971992254257202,0.8895097970962524,284.90106201171875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.44805908203125,284.9026184082031,1.0,0.4478303790092468,1.0,1.0,0.0,1.0,-2.4674105644226074,2.4674055576324463,4.89638296130579e-06,1.9065006971359253,0.8372079133987427,0.8372079133987427,0.0,74.57554626464844,72.0,63890.71484375,0.0,1673.166259765625,1.0,279.1586608886719,283.51568603515625,296.8016662597656,300.94000244140625,293.1499938964844,293.1499938964844,279.45001220703125,40300.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235079884529114,1.0,0.0,0.0,3.505472421646118,3.505496025085449,8.199482408599579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.67578125,0.0,1409.1431884765625,1895.4371337890625,0.0,3621.49658203125,0.8778409361839294,1.0,0.0,3.0,1.0,0.0
17831520,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.4131651222705841,0.3398531079292297,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9451585412025452,0.3149009644985199,0.2980967462062835,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9851883053779602,0.356584757566452,0.2494239062070846,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9206352829933168,0.2938331365585327,0.2784743010997772,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8070927262306213,0.1971992254257202,0.8895097970962524,284.90106201171875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.44805908203125,284.9026184082031,1.0,0.4478303790092468,1.0,1.0,0.0,1.0,-2.4674105644226074,2.4674055576324463,4.89638296130579e-06,1.9065006971359253,0.8372079133987427,0.8372079133987427,0.0,74.57554626464844,72.0,63890.71484375,0.0,1673.166259765625,1.0,279.1586608886719,283.51568603515625,296.8016662597656,300.94000244140625,293.1499938964844,293.1499938964844,279.45001220703125,40300.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235079884529114,1.0,0.0,0.0,3.505472421646118,3.505496025085449,8.199482408599579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.67578125,0.0,1409.1431884765625,1895.4371337890625,0.0,3621.49658203125,0.8778409361839294,1.0,0.0,3.0,1.0,0.0
17831580,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.4239274263381958,0.3297984302043915,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9594104886054992,0.3186742067337036,0.3014187514781952,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9946484565734864,0.3589632511138916,0.250882089138031,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9346215724945068,0.2966586053371429,0.2809180617332458,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8174259066581726,0.1992260515689849,0.8976642489433289,285.0126037597656,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.48388671875,285.0107116699219,1.0,0.4474906027317047,1.0,1.0,0.0,1.0,-2.4737980365753174,2.473793029785156,4.921338586427737e-06,1.9112236499786377,0.9385958313941956,0.9385958313941956,0.0,72.77964782714844,92.0,63726.5546875,0.0,1673.0733642578125,1.0,279.44189453125,283.6252136230469,296.78973388671875,300.8342590332031,293.1499938964844,293.1499938964844,279.1499938964844,33052.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144691228866576,1.0,0.0,0.0,3.642549514770508,3.64257287979126,8.853280633047689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7607421875,0.0,1502.88330078125,1895.4371337890625,0.0,3538.03125,0.9013403654098512,1.0,0.0,3.0,1.0,0.0
17831640,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.4239274263381958,0.3297984302043915,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9594104886054992,0.3186742067337036,0.3014187514781952,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9946484565734864,0.3589632511138916,0.250882089138031,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9346215724945068,0.2966586053371429,0.2809180617332458,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8174259066581726,0.1992260515689849,0.8976642489433289,285.0126037597656,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.48388671875,285.0107116699219,1.0,0.4474906027317047,1.0,1.0,0.0,1.0,-2.4737980365753174,2.473793029785156,4.921338586427737e-06,1.9112236499786377,0.9385958313941956,0.9385958313941956,0.0,72.77964782714844,92.0,63726.5546875,0.0,1673.0733642578125,1.0,279.44189453125,283.6252136230469,296.78973388671875,300.8342590332031,293.1499938964844,293.1499938964844,279.1499938964844,33052.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144691228866576,1.0,0.0,0.0,3.642549514770508,3.64257287979126,8.853280633047689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7607421875,0.0,1502.88330078125,1895.4371337890625,0.0,3538.03125,0.9013403654098512,1.0,0.0,3.0,1.0,0.0
17831700,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.4284151196479797,0.3329448699951172,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9581392407417296,0.3203290700912475,0.3031496107578277,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9930181503295898,0.3598191738128662,0.2516446411609649,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9328382015228271,0.2978480458259582,0.2822048962116241,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8162736892700195,0.2001173049211502,0.9022023677825928,284.8880615234375,284.95001220703125,297.4636535644531,293.8274230957031,297.4621887207031,297.4947204589844,284.884521484375,1.0,0.4506149291992187,1.0,1.0,0.0,1.0,-2.48755145072937,2.487546443939209,4.975620413461002e-06,1.92156195640564,0.8570515513420105,0.8570515513420105,0.0,73.83700561523438,92.0,64779.30078125,0.0,1702.6746826171875,1.0,279.19775390625,283.4810485839844,296.85546875,301.0766296386719,293.1499938964844,293.1499938964844,279.1499938964844,37110.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202289581298828,1.0,0.0,0.0,3.618240118026733,3.618263959884644,8.735506185075792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.1845703125,0.0,1506.356689453125,1895.4371337890625,0.0,3591.271240234375,0.8968167304992676,1.0,0.0,3.0,1.0,0.0
17831760,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.4312617480754852,0.3422537744045257,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9503920674324036,0.3218832910060882,0.3046901524066925,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9863083958625792,0.3605464696884155,0.2522067129611969,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9242777824401855,0.2989300489425659,0.2833075523376465,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8102003335952759,0.2009120136499405,0.906201720237732,284.93511962890625,284.95001220703125,297.4962463378906,293.8388977050781,297.4947814941406,297.4939880371094,284.9394226074219,1.0,0.4553881883621216,1.0,1.0,0.0,1.0,-2.50738263130188,2.50737738609314,5.054962457506917e-06,1.936743974685669,0.8739558458328247,0.8739558458328247,0.0,76.34969329833984,112.0,65078.01953125,0.0,1751.908935546875,1.0,279.1580505371094,283.525390625,296.8594055175781,301.04656982421875,293.1499938964844,293.1499938964844,279.45001220703125,37399.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221251010894777,1.0,0.0,0.0,3.560317277908325,3.560340642929077,8.458058573523886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.7373046875,0.0,1445.8759765625,1895.4371337890625,0.0,3608.75732421875,0.8871981501579285,1.0,0.0,3.0,1.0,0.0
17831820,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.4334456622600555,0.3710963726043701,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9256129264831544,0.3256696164608001,0.308323323726654,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9638075828552246,0.3628743290901184,0.2538420557975769,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9001771807670593,0.3017067611217499,0.2860078513622284,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7909268736839294,0.2028349339962005,0.9155726432800292,285.0787353515625,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,297.4743347167969,285.0796203613281,1.0,0.4690455794334411,1.0,1.0,0.0,1.0,-2.562851905822754,2.5628466606140137,5.280567165755201e-06,1.9793527126312256,1.0,1.0,0.0,84.30046081542969,130.0,65994.7734375,0.0,1899.258056640625,1.0,279.4422607421875,283.64715576171875,296.8608093261719,301.0278625488281,293.1499938964844,293.1499938964844,279.1499938964844,31740.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184053540229796,1.0,0.0,0.0,3.7508177757263184,3.7508420944213854,9.38739788125531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.8095703125,0.0,1615.5037841796875,1895.4371337890625,0.0,3574.4345703125,0.9246239066123962,1.0,0.0,3.0,1.0,0.0
17831880,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.4334456622600555,0.3710963726043701,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9256129264831544,0.3256696164608001,0.308323323726654,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9638075828552246,0.3628743290901184,0.2538420557975769,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9001771807670593,0.3017067611217499,0.2860078513622284,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7909268736839294,0.2028349339962005,0.9155726432800292,285.0787353515625,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,297.4743347167969,285.0796203613281,1.0,0.4690455794334411,1.0,1.0,0.0,1.0,-2.562851905822754,2.5628466606140137,5.280567165755201e-06,1.9793527126312256,1.0,1.0,0.0,84.30046081542969,130.0,65994.7734375,0.0,1899.258056640625,1.0,279.4422607421875,283.64715576171875,296.8608093261719,301.0278625488281,293.1499938964844,293.1499938964844,279.1499938964844,31740.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184053540229796,1.0,0.0,0.0,3.7508177757263184,3.7508420944213854,9.38739788125531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.8095703125,0.0,1615.5037841796875,1895.4371337890625,0.0,3574.4345703125,0.9246239066123962,1.0,0.0,3.0,1.0,0.0
17831940,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.976179540157318,0.4306023716926574,0.3883893191814422,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.885488748550415,0.3286793828010559,0.3119309544563293,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9184389114379884,0.3642054498195648,0.2553899586200714,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.862650990486145,0.3037309050559997,0.288681149482727,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7582931518554688,0.2040687650442123,0.9245968461036682,284.93096923828125,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.42315673828125,284.9326171875,1.0,0.4848848283290863,1.0,1.0,0.0,1.0,-2.606375217437744,2.606369733810425,5.46192404726753e-06,2.0132064819335938,0.9398776292800904,0.9398776292800904,0.0,98.423583984375,148.0,68170.671875,0.0,2067.151611328125,1.0,279.1562194824219,283.4597473144531,296.9328308105469,301.3212890625,293.1499938964844,293.1499938964844,278.8500061035156,35442.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314566254615784,1.0,0.0,0.0,3.7852277755737305,3.7852530479431152,9.56042867983342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.9384765625,0.0,1684.5572509765625,1895.4371337890625,0.0,3694.4853515625,0.9349856376647948,1.0,0.0,3.0,1.0,0.0
17832000,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.976179540157318,0.4306023716926574,0.3883893191814422,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.885488748550415,0.3286793828010559,0.3119309544563293,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9184389114379884,0.3642054498195648,0.2553899586200714,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.862650990486145,0.3037309050559997,0.288681149482727,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7582931518554688,0.2040687650442123,0.9245968461036682,284.93096923828125,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.42315673828125,284.9326171875,1.0,0.4848848283290863,1.0,1.0,0.0,1.0,-2.606375217437744,2.606369733810425,5.46192404726753e-06,2.0132064819335938,0.9398776292800904,0.9398776292800904,0.0,98.423583984375,148.0,68170.671875,0.0,2067.151611328125,1.0,279.1562194824219,283.4597473144531,296.9328308105469,301.3212890625,293.1499938964844,293.1499938964844,278.8500061035156,35442.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314566254615784,1.0,0.0,0.0,3.7852277755737305,3.7852530479431152,9.56042867983342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.9384765625,0.0,1684.5572509765625,1895.4371337890625,0.0,3694.4853515625,0.9349856376647948,1.0,0.0,3.0,1.0,0.0
17832060,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.9225006103515624,0.4307111799716949,0.3884910345077514,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.8432897329330444,0.3307514488697052,0.3148414492607116,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8705084919929504,0.3644281923770904,0.2562753856182098,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8225005269050598,0.3048174977302551,0.2906678915023803,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7233347296714783,0.2044528722763061,0.930801272392273,284.7823181152344,284.95001220703125,297.6986389160156,293.9089050292969,297.5971984863281,297.39068603515625,284.78826904296875,1.0,0.4994444847106933,0.7649146914482117,0.7649146914482117,0.4000000059604645,1.0,-2.61844539642334,1.7393271923065186,0.8791182041168213,1.1467493772506714,0.7505915760993958,0.7505915760993958,0.0,118.05403137207033,151.0,61121.015625,0.0,2212.212646484375,1.0,278.858154296875,283.26287841796875,296.8910827636719,301.05419921875,293.1499938964844,293.1499938964844,279.1499938964844,49907.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330275058746338,1.0,0.0,0.0,3.3152575492858887,3.3152809143066406,7.333779308282828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.10546875,0.0,1286.1787109375,1895.4371337890625,0.0,3708.85986328125,0.8436927795410156,1.0,0.0,3.0,1.0,0.0
17832120,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.9225006103515624,0.4307111799716949,0.3884910345077514,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.8432897329330444,0.3307514488697052,0.3148414492607116,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8705084919929504,0.3644281923770904,0.2562753856182098,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8225005269050598,0.3048174977302551,0.2906678915023803,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7233347296714783,0.2044528722763061,0.930801272392273,284.7823181152344,284.95001220703125,297.6986389160156,293.9089050292969,297.5971984863281,297.39068603515625,284.78826904296875,1.0,0.4994444847106933,0.7649146914482117,0.7649146914482117,0.4000000059604645,1.0,-2.61844539642334,1.7393271923065186,0.8791182041168213,1.1467493772506714,0.7505915760993958,0.7505915760993958,0.0,118.05403137207033,151.0,61121.015625,0.0,2212.212646484375,1.0,278.858154296875,283.26287841796875,296.8910827636719,301.05419921875,293.1499938964844,293.1499938964844,279.1499938964844,49907.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330275058746338,1.0,0.0,0.0,3.3152575492858887,3.3152809143066406,7.333779308282828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.10546875,0.0,1286.1787109375,1895.4371337890625,0.0,3708.85986328125,0.8436927795410156,1.0,0.0,3.0,1.0,0.0
17832180,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.899214506149292,0.4335901439189911,0.3909410834312439,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8257787227630615,0.333431601524353,0.3176140189170837,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8499616980552673,0.365463376045227,0.2571341395378113,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8041131496429443,0.3064258694648742,0.2924545705318451,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7066921591758728,0.2051449716091156,0.9354792833328248,284.8720397949219,284.95001220703125,297.76776123046875,293.9322204589844,297.5354309082031,297.38092041015625,284.8769226074219,1.0,0.5092154145240784,0.5298293828964233,0.5298293828964233,0.800000011920929,1.0,-2.6335060596466064,1.0444501638412476,1.5890558958053589,0.4493171572685241,0.7352067232131958,0.7352067232131958,0.0,130.35623168945312,139.0,53278.66015625,0.0,2319.38671875,1.0,279.1380310058594,283.342529296875,296.7547912597656,300.2740478515625,293.1499938964844,293.1499938964844,279.45001220703125,44237.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930090665817261,1.0,0.0,0.0,3.0210506916046143,3.02107048034668,6.089888415772293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.09521484375,0.0,990.5568237304688,1895.4371337890625,0.0,3338.336181640625,0.7752249836921692,1.0,0.0,3.0,1.0,0.0
17832240,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.899214506149292,0.4335901439189911,0.3909410834312439,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8257787227630615,0.333431601524353,0.3176140189170837,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8499616980552673,0.365463376045227,0.2571341395378113,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8041131496429443,0.3064258694648742,0.2924545705318451,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7066921591758728,0.2051449716091156,0.9354792833328248,284.8720397949219,284.95001220703125,297.76776123046875,293.9322204589844,297.5354309082031,297.38092041015625,284.8769226074219,1.0,0.5092154145240784,0.5298293828964233,0.5298293828964233,0.800000011920929,1.0,-2.6335060596466064,1.0444501638412476,1.5890558958053589,0.4493171572685241,0.7352067232131958,0.7352067232131958,0.0,130.35623168945312,139.0,53278.66015625,0.0,2319.38671875,1.0,279.1380310058594,283.342529296875,296.7547912597656,300.2740478515625,293.1499938964844,293.1499938964844,279.45001220703125,44237.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930090665817261,1.0,0.0,0.0,3.0210506916046143,3.02107048034668,6.089888415772293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.09521484375,0.0,990.5568237304688,1895.4371337890625,0.0,3338.336181640625,0.7752249836921692,1.0,0.0,3.0,1.0,0.0
17832300,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8976090550422668,0.4355441629886627,0.3925797343254089,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8245612978935242,0.3350384831428528,0.3190900981426239,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8479757308959961,0.366301953792572,0.2576754093170166,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8024330139160156,0.307473212480545,0.2934130132198334,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.704987645149231,0.2056803107261657,0.9378392100334167,284.9469299316406,284.95001220703125,297.8024597167969,293.9437866210937,297.51055908203125,297.3807678222656,284.9416809082031,1.0,0.5113075375556946,0.4122866988182068,0.4122866988182068,1.0,1.0,-2.6418843269348145,0.8022807836532593,1.8396034240722656,0.2054244130849838,0.7745598554611206,0.7745598554611206,0.0,132.21530151367188,139.0,50889.84375,0.0,2349.473876953125,1.0,279.3786926269531,283.403564453125,296.7328796386719,300.0003662109375,293.1499938964844,293.1499938964844,279.45001220703125,37793.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699206113815308,1.0,0.0,0.0,3.0262129306793213,3.0262317657470703,6.110718686613836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.81982421875,0.0,954.7308349609376,1895.4371337890625,0.0,3122.065673828125,0.7710909247398376,1.0,0.0,3.0,1.0,0.0
17832360,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8995440006256104,0.4374438822269439,0.3942922353744507,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8262611031532288,0.3366534113883972,0.3205973505973816,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8491028547286987,0.3671313226222992,0.2582493424415588,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8038761019706726,0.3085268139839172,0.2943934500217438,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7061009407043457,0.2062434554100036,0.9402522444725036,284.9696350097656,284.95001220703125,297.8371887207031,293.955322265625,297.5223999023437,297.38037109375,284.9781799316406,1.0,0.5122131109237671,0.4306865036487579,0.4306865036487579,1.0,1.0,-2.6505239009857178,0.8263536691665649,1.8241702318191528,0.2274317145347595,0.7852492332458496,0.7852492332458496,0.0,132.18142700195312,127.0,50343.46875,0.0,2366.671875,1.0,279.4341735839844,283.4510498046875,296.7733764648437,299.981689453125,293.1499938964844,293.1499938964844,279.75,37424.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528837561607361,1.0,0.0,0.0,2.987910270690918,2.987928628921509,5.957011239843268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.4521484375,0.0,922.4959106445312,1895.4371337890625,0.0,2962.28759765625,0.7626981735229492,1.0,0.0,3.0,1.0,0.0
17832420,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9066256284713744,0.4404555857181549,0.3967314064502716,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8321731686592102,0.3391300439834595,0.3227128386497497,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8545072674751282,0.3685860633850097,0.2590893805027008,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8096080422401428,0.3102137446403503,0.2957762777805328,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7110353112220764,0.2072161734104156,0.9437049031257628,285.0508117675781,284.95001220703125,297.8843994140625,293.9708557128906,297.5497131347656,297.3838195800781,285.04833984375,1.0,0.5120285153388977,0.455710232257843,0.455710232257843,1.0,1.0,-2.662814378738404,0.8843510150909424,1.778463363647461,0.2824847102165222,0.8733317255973816,0.8733317255973816,0.0,129.82815551757812,127.0,50958.140625,0.0,2376.220703125,1.0,279.7110900878906,283.527587890625,296.83892822265625,300.0058288574219,293.1499938964844,293.1499938964844,279.75,30185.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355481028556824,1.0,0.0,0.0,3.192873239517212,3.192892074584961,6.802313805565063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.25244140625,0.0,1043.526123046875,1895.4371337890625,0.0,2800.151123046875,0.7993324398994446,1.0,0.0,3.0,1.0,0.0
17832480,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9116515517234802,0.441753089427948,0.3978983461856842,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8361494541168213,0.3402589857578277,0.3237315714359283,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8583493232727051,0.3692114055156708,0.2595031559467315,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8134121298789978,0.3109723031520843,0.2964451313018799,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7143488526344299,0.2076639831066131,0.9454140067100524,285.03082275390625,284.95001220703125,297.9065856933594,293.97808837890625,297.56231689453125,297.3846130371094,285.0281982421875,1.0,0.5115240812301636,0.4674861133098602,0.4674861133098602,1.0,1.0,-2.66879677772522,0.9104398488998412,1.7583569288253784,0.3071749806404114,0.8794117569923401,0.8794117569923401,0.0,128.03536987304688,115.0,51424.86328125,0.0,2376.693359375,1.0,279.7364196777344,283.5072021484375,296.8980407714844,300.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,30431.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339522480964661,1.0,0.0,0.0,3.262724637985229,3.2627439498901367,7.103201369318413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.13525390625,0.0,1106.234375,1895.4371337890625,0.0,2785.267333984375,0.8141173720359802,1.0,0.0,3.0,1.0,0.0
17832540,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9331116676330566,0.4459017217159271,0.4013107120990753,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.852590024471283,0.3438751399517059,0.3268069624900818,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8746083378791809,0.3712343871593475,0.2606764137744903,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8284608125686646,0.3134055137634277,0.2984159290790558,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7273296117782593,0.2091338485479354,0.9504276514053344,285.0822448730469,284.95001220703125,297.9756164550781,294.0003967285156,297.6030578613281,297.3876647949219,285.0787353515625,1.0,0.5086677074432373,0.5042857527732849,0.5042857527732849,1.0,1.0,-2.686396360397339,0.985562264919281,1.700834035873413,0.378155767917633,1.0,1.0,0.0,120.63134002685548,103.0,52294.125,0.0,2364.130859375,1.0,280.0391540527344,283.56451416015625,296.9987487792969,300.2935485839844,293.1499938964844,293.1499938964844,279.75,28549.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322443962097168,1.0,0.0,0.0,3.5507972240448,3.550818920135498,8.412886245423579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.2373046875,0.0,1371.341796875,1895.4371337890625,0.0,2769.3486328125,0.8773468732833862,1.0,0.0,3.0,1.0,0.0
17832600,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9331116676330566,0.4459017217159271,0.4013107120990753,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.852590024471283,0.3438751399517059,0.3268069624900818,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8746083378791809,0.3712343871593475,0.2606764137744903,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8284608125686646,0.3134055137634277,0.2984159290790558,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7273296117782593,0.2091338485479354,0.9504276514053344,285.0822448730469,284.95001220703125,297.9756164550781,294.0003967285156,297.6030578613281,297.3876647949219,285.0787353515625,1.0,0.5086677074432373,0.5042857527732849,0.5042857527732849,1.0,1.0,-2.686396360397339,0.985562264919281,1.700834035873413,0.378155767917633,1.0,1.0,0.0,120.63134002685548,103.0,52294.125,0.0,2364.130859375,1.0,280.0391540527344,283.56451416015625,296.9987487792969,300.2935485839844,293.1499938964844,293.1499938964844,279.75,28549.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322443962097168,1.0,0.0,0.0,3.5507972240448,3.550818920135498,8.412886245423579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.2373046875,0.0,1371.341796875,1895.4371337890625,0.0,2769.3486328125,0.8773468732833862,1.0,0.0,3.0,1.0,0.0
17832660,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9580913186073304,0.4483188986778259,0.4035480618476867,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8732955455780029,0.3465127646923065,0.3292109072208404,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8948853015899658,0.3719838559627533,0.2611963748931885,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8467531800270081,0.3148936927318573,0.2997322082519531,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7428578734397888,0.2099428176879882,0.9533175826072692,284.8887023925781,284.95001220703125,298.04400634765625,294.0221252441406,297.6199035644531,297.37554931640625,284.8902587890625,1.0,0.5042582154273987,0.500418484210968,0.500418484210968,1.0,1.0,-2.697662591934204,0.9858580827713012,1.7118046283721924,0.3759352564811706,0.8708311319351196,0.8708311319351196,0.0,112.04032135009766,91.0,53537.87890625,0.0,2330.96240234375,1.0,279.7584228515625,283.3540954589844,297.0897827148437,300.5772399902344,293.1499938964844,293.1499938964844,280.04998779296875,36504.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511370420455933,1.0,0.0,0.0,3.557570695877075,3.557593822479248,8.445013577329519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.06787109375,0.0,1436.4271240234375,1895.4371337890625,0.0,2945.92138671875,0.8845597505569458,1.0,0.0,3.0,1.0,0.0
17832720,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9580913186073304,0.4483188986778259,0.4035480618476867,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8732955455780029,0.3465127646923065,0.3292109072208404,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8948853015899658,0.3719838559627533,0.2611963748931885,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8467531800270081,0.3148936927318573,0.2997322082519531,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7428578734397888,0.2099428176879882,0.9533175826072692,284.8887023925781,284.95001220703125,298.04400634765625,294.0221252441406,297.6199035644531,297.37554931640625,284.8902587890625,1.0,0.5042582154273987,0.500418484210968,0.500418484210968,1.0,1.0,-2.697662591934204,0.9858580827713012,1.7118046283721924,0.3759352564811706,0.8708311319351196,0.8708311319351196,0.0,112.04032135009766,91.0,53537.87890625,0.0,2330.96240234375,1.0,279.7584228515625,283.3540954589844,297.0897827148437,300.5772399902344,293.1499938964844,293.1499938964844,280.04998779296875,36504.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511370420455933,1.0,0.0,0.0,3.557570695877075,3.557593822479248,8.445013577329519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.06787109375,0.0,1436.4271240234375,1895.4371337890625,0.0,2945.92138671875,0.8845597505569458,1.0,0.0,3.0,1.0,0.0
17832780,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.987082839012146,0.4520131647586822,0.4060523211956024,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9022528529167176,0.3497309386730194,0.3315899670124054,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9248444437980652,0.3734547793865204,0.2616978585720062,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8728612661361694,0.3168612122535705,0.3009626865386963,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7649434208869934,0.2110268771648407,0.9555371403694152,285.0065002441406,284.95001220703125,298.11138916015625,294.043212890625,297.64263916015625,297.37506103515625,285.0044250488281,1.0,0.4988204538822174,0.4965511858463287,0.4965511858463287,1.0,1.0,-2.708272218704224,0.9835203289985656,1.7247518301010132,0.3709834516048431,0.9696484804153442,0.9696484804153442,0.0,101.95342254638672,79.0,53113.1953125,0.0,2286.309326171875,1.0,280.04266357421875,283.47528076171875,297.0394592285156,300.4357604980469,293.1499938964844,293.1499938964844,279.75,32301.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465296030044556,1.0,0.0,0.0,3.701016187667847,3.701040029525757,9.139769190369408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3740234375,0.0,1562.6087646484375,1895.4371337890625,0.0,2902.777587890625,0.9138755798339844,1.0,0.0,3.0,1.0,0.0
17832840,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.987082839012146,0.4520131647586822,0.4060523211956024,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9022528529167176,0.3497309386730194,0.3315899670124054,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9248444437980652,0.3734547793865204,0.2616978585720062,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8728612661361694,0.3168612122535705,0.3009626865386963,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7649434208869934,0.2110268771648407,0.9555371403694152,285.0065002441406,284.95001220703125,298.11138916015625,294.043212890625,297.64263916015625,297.37506103515625,285.0044250488281,1.0,0.4988204538822174,0.4965511858463287,0.4965511858463287,1.0,1.0,-2.708272218704224,0.9835203289985656,1.7247518301010132,0.3709834516048431,0.9696484804153442,0.9696484804153442,0.0,101.95342254638672,79.0,53113.1953125,0.0,2286.309326171875,1.0,280.04266357421875,283.47528076171875,297.0394592285156,300.4357604980469,293.1499938964844,293.1499938964844,279.75,32301.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465296030044556,1.0,0.0,0.0,3.701016187667847,3.701040029525757,9.139769190369408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3740234375,0.0,1562.6087646484375,1895.4371337890625,0.0,2902.777587890625,0.9138755798339844,1.0,0.0,3.0,1.0,0.0
17832900,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.4534720778465271,0.4056215584278106,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.921036422252655,0.3511684536933899,0.3328911662101745,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9439969658851624,0.3739634752273559,0.2620452642440796,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.889090359210968,0.3176829516887665,0.3016742467880249,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7788010239601135,0.2114695459604263,0.9569979906082152,284.8643798828125,284.95001220703125,298.1446228027344,294.0534362792969,297.6517944335937,297.3719177246094,284.8578796386719,1.0,0.4958672523498535,0.4946175515651703,0.4946175515651703,1.0,1.0,-2.7128074169158936,0.9819390177726746,1.7308683395385742,0.3686000406742096,0.8719316720962524,0.8719316720962524,0.0,96.79871368408205,79.0,54064.05078125,0.0,2261.156005859375,1.0,279.7963562011719,283.3117980957031,297.1024169921875,300.663330078125,293.1499938964844,293.1499938964844,279.75,36581.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542587161064148,1.0,0.0,0.0,3.685890674591065,3.685914993286133,9.065216204362514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8779296875,0.0,1577.86279296875,1895.4371337890625,0.0,2975.174072265625,0.9114304184913636,1.0,0.0,3.0,1.0,0.0
17832960,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.4573186337947845,0.3981134295463562,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.92912358045578,0.352371335029602,0.3339990079402923,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9509539604187012,0.3741903305053711,0.2621940970420837,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8954931497573853,0.3182707130908966,0.302207201719284,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7841809391975403,0.2117230296134948,0.9579839110374452,284.8587646484375,284.95001220703125,298.1774597167969,294.0634765625,297.6685485839844,297.3801574707031,284.8677978515625,1.0,0.4914579689502716,0.4942774176597595,0.4942774176597595,1.0,1.0,-2.692218542098999,0.9723256826400756,1.7198928594589231,0.3663833439350128,0.8365488052368164,0.8365488052368164,0.0,94.36384582519533,82.0,53376.14453125,0.0,2215.810791015625,1.0,279.7575378417969,283.3285217285156,297.09332275390625,300.5868530273437,293.1499938964844,293.1499938964844,280.04998779296875,40398.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856688916683197,1.0,0.0,0.0,3.562223196029663,3.562247037887573,8.467116572319355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.16943359375,0.0,1469.8040771484375,1895.4371337890625,0.0,2997.95556640625,0.888344407081604,1.0,0.0,3.0,1.0,0.0
17833020,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.4663007855415344,0.3769267797470093,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9516518712043762,0.3557608127593994,0.3367716670036316,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9701812267303468,0.3758275806903839,0.2629892230033874,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9147693514823914,0.3203293979167938,0.3037535548210144,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8000723123550415,0.2129078656435012,0.961639165878296,284.9983825683594,284.95001220703125,298.24188232421875,294.0828552246094,297.7108154296875,297.4104309082031,284.9977722167969,1.0,0.4882168173789978,0.4935971796512604,0.4935971796512604,1.0,1.0,-2.6917526721954346,0.9711952209472656,1.720557451248169,0.3627093136310577,0.9456236958503724,0.9456236958503724,0.0,89.35881042480469,102.0,52789.28125,0.0,2170.25390625,1.0,280.0417175292969,283.467041015625,297.0536804199219,300.4305725097656,293.1499938964844,293.1499938964844,279.75,33443.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464275002479553,1.0,0.0,0.0,3.683864116668701,3.6838879585266113,9.055251553036214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.0595703125,0.0,1551.865234375,1895.4371337890625,0.0,2901.82177734375,0.9110568165779114,1.0,0.0,3.0,1.0,0.0
17833080,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.4663007855415344,0.3769267797470093,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9516518712043762,0.3557608127593994,0.3367716670036316,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9701812267303468,0.3758275806903839,0.2629892230033874,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9147693514823914,0.3203293979167938,0.3037535548210144,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8000723123550415,0.2129078656435012,0.961639165878296,284.9983825683594,284.95001220703125,298.24188232421875,294.0828552246094,297.7108154296875,297.4104309082031,284.9977722167969,1.0,0.4882168173789978,0.4935971796512604,0.4935971796512604,1.0,1.0,-2.6917526721954346,0.9711952209472656,1.720557451248169,0.3627093136310577,0.9456236958503724,0.9456236958503724,0.0,89.35881042480469,102.0,52789.28125,0.0,2170.25390625,1.0,280.0417175292969,283.467041015625,297.0536804199219,300.4305725097656,293.1499938964844,293.1499938964844,279.75,33443.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464275002479553,1.0,0.0,0.0,3.683864116668701,3.6838879585266113,9.055251553036214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.0595703125,0.0,1551.865234375,1895.4371337890625,0.0,2901.82177734375,0.9110568165779114,1.0,0.0,3.0,1.0,0.0
