time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.4731767773628235,0.3844168186187744,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9477843046188354,0.3586347699165344,0.3396942913532257,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9649134874343872,0.3767737746238708,0.263844221830368,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9099377393722534,0.3218997120857239,0.3054462075233459,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7960749268531799,0.2138267457485199,0.9665337800979614,284.90704345703125,284.95001220703125,298.3043518066406,294.10125732421875,297.74188232421875,297.4239196777344,284.9110107421875,1.0,0.4934682548046112,0.4929169416427612,0.4929169416427612,1.0,1.0,-2.713175296783448,0.9788650274276732,1.734310269355774,0.3653441965579986,0.8585596084594727,0.8585596084594727,0.0,91.79556274414062,120.0,53691.4375,0.0,2229.263671875,1.0,279.7574462890625,283.357177734375,297.1221008300781,300.611328125,293.1499938964844,293.1499938964844,280.04998779296875,38812.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545042276382446,1.0,0.0,0.0,3.561861515045166,3.561885118484497,8.465397058898816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.400390625,0.0,1457.8409423828125,1895.4371337890625,0.0,2977.47509765625,0.8884130716323853,1.0,0.0,3.0,1.0,0.0
17833200,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.4731767773628235,0.3844168186187744,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9477843046188354,0.3586347699165344,0.3396942913532257,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9649134874343872,0.3767737746238708,0.263844221830368,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9099377393722534,0.3218997120857239,0.3054462075233459,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7960749268531799,0.2138267457485199,0.9665337800979614,284.90704345703125,284.95001220703125,298.3043518066406,294.10125732421875,297.74188232421875,297.4239196777344,284.9110107421875,1.0,0.4934682548046112,0.4929169416427612,0.4929169416427612,1.0,1.0,-2.713175296783448,0.9788650274276732,1.734310269355774,0.3653441965579986,0.8585596084594727,0.8585596084594727,0.0,91.79556274414062,120.0,53691.4375,0.0,2229.263671875,1.0,279.7574462890625,283.357177734375,297.1221008300781,300.611328125,293.1499938964844,293.1499938964844,280.04998779296875,38812.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545042276382446,1.0,0.0,0.0,3.561861515045166,3.561885118484497,8.465397058898816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.400390625,0.0,1457.8409423828125,1895.4371337890625,0.0,2977.47509765625,0.8884130716323853,1.0,0.0,3.0,1.0,0.0
17833260,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.4757925570011139,0.4069030284881592,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9309007525444032,0.3622084856033325,0.3430524468421936,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.947088360786438,0.3785600066184997,0.2650502324104309,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8941283226013184,0.324072778224945,0.3075109422206878,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7823912501335144,0.2150830924510955,0.9726117253303528,285.0502014160156,284.95001220703125,298.3645324707031,294.1185607910156,297.7580261230469,297.4145812988281,285.04931640625,1.0,0.5040457844734192,0.4923619031906128,0.4923619031906128,1.0,1.0,-2.755451202392578,0.9953224658966064,1.7601288557052612,0.3723319172859192,0.995400846004486,0.995400846004486,0.0,98.58255767822266,138.0,53856.68359375,0.0,2361.4921875,1.0,280.0428466796875,283.4927062988281,297.1011962890625,300.52520751953125,293.1499938964844,293.1499938964844,279.75,31890.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847070038318634,1.0,0.0,0.0,3.7330944538116455,3.733118534088135,9.29889324652322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.41796875,0.0,1596.1495361328125,1895.4371337890625,0.0,2907.8359375,0.920987069606781,1.0,0.0,3.0,1.0,0.0
17833320,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.4757925570011139,0.4069030284881592,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9309007525444032,0.3622084856033325,0.3430524468421936,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.947088360786438,0.3785600066184997,0.2650502324104309,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8941283226013184,0.324072778224945,0.3075109422206878,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7823912501335144,0.2150830924510955,0.9726117253303528,285.0502014160156,284.95001220703125,298.3645324707031,294.1185607910156,297.7580261230469,297.4145812988281,285.04931640625,1.0,0.5040457844734192,0.4923619031906128,0.4923619031906128,1.0,1.0,-2.755451202392578,0.9953224658966064,1.7601288557052612,0.3723319172859192,0.995400846004486,0.995400846004486,0.0,98.58255767822266,138.0,53856.68359375,0.0,2361.4921875,1.0,280.0428466796875,283.4927062988281,297.1011962890625,300.52520751953125,293.1499938964844,293.1499938964844,279.75,31890.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847070038318634,1.0,0.0,0.0,3.7330944538116455,3.733118534088135,9.29889324652322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.41796875,0.0,1596.1495361328125,1895.4371337890625,0.0,2907.8359375,0.920987069606781,1.0,0.0,3.0,1.0,0.0
17833380,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9852724075317384,0.4730682671070099,0.426622599363327,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8984475135803223,0.3649889528751373,0.3464029729366302,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9111437797546388,0.3793751001358032,0.266201764345169,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8647811412811279,0.3255094289779663,0.3095830380916595,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7568936944007874,0.2157085984945297,0.9786577224731444,284.91168212890625,284.95001220703125,298.4220886230469,294.1346740722656,297.7513427734375,297.3709716796875,284.9123229980469,1.0,0.5175380110740662,0.4918068349361419,0.4918068349361419,1.0,1.0,-2.7923896312713623,1.0094704627990725,1.7829192876815796,0.3789371252059936,0.901916801929474,0.901916801929474,0.0,111.4358139038086,156.0,55399.5,0.0,2528.97705078125,1.0,279.7564697265625,283.3258972167969,297.1796875,300.7770080566406,293.1499938964844,293.1499938964844,279.45001220703125,36918.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602023720741272,1.0,0.0,0.0,3.7095890045166016,3.709613561630249,9.182160169984854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.392578125,0.0,1607.46826171875,1895.4371337890625,0.0,3030.902587890625,0.9191288352012634,1.0,0.0,3.0,1.0,0.0
17833440,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9852724075317384,0.4730682671070099,0.426622599363327,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8984475135803223,0.3649889528751373,0.3464029729366302,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9111437797546388,0.3793751001358032,0.266201764345169,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8647811412811279,0.3255094289779663,0.3095830380916595,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7568936944007874,0.2157085984945297,0.9786577224731444,284.91168212890625,284.95001220703125,298.4220886230469,294.1346740722656,297.7513427734375,297.3709716796875,284.9123229980469,1.0,0.5175380110740662,0.4918068349361419,0.4918068349361419,1.0,1.0,-2.7923896312713623,1.0094704627990725,1.7829192876815796,0.3789371252059936,0.901916801929474,0.901916801929474,0.0,111.4358139038086,156.0,55399.5,0.0,2528.97705078125,1.0,279.7564697265625,283.3258972167969,297.1796875,300.7770080566406,293.1499938964844,293.1499938964844,279.45001220703125,36918.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602023720741272,1.0,0.0,0.0,3.7095890045166016,3.709613561630249,9.182160169984854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.392578125,0.0,1607.46826171875,1895.4371337890625,0.0,3030.902587890625,0.9191288352012634,1.0,0.0,3.0,1.0,0.0
17833500,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9650776982307434,0.4724890887737274,0.4259902536869049,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8798520565032959,0.3661224246025085,0.3478810787200928,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8910112380981445,0.3794881403446197,0.266593724489212,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8472891449928284,0.3259728550910949,0.3104296922683716,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7417833805084229,0.2157715559005737,0.9808542132377625,284.817138671875,284.95001220703125,298.4497985839844,294.14227294921875,297.7509765625,297.35467529296875,284.8188171386719,1.0,0.5241568684577942,0.4915293157100677,0.4915293157100677,1.0,1.0,-2.7995009422302246,1.011881947517395,1.7876191139221191,0.3798124492168426,0.8107385635375977,0.8107385635375977,0.0,120.1515121459961,156.0,55949.29296875,0.0,2602.1494140625,1.0,279.4993591308594,283.2182006835937,297.20440673828125,300.9195251464844,293.1499938964844,293.1499938964844,279.45001220703125,42085.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674225807189941,1.0,0.0,0.0,3.592153549194336,3.5921781063079834,8.60999932683626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.73046875,0.0,1514.5694580078125,1895.4371337890625,0.0,3098.6318359375,0.8941501975059509,1.0,0.0,3.0,1.0,0.0
17833560,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9446531534194946,0.4728917479515075,0.4261888861656189,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8634032607078552,0.3673235476016998,0.349279373884201,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8733069896697998,0.3796930015087127,0.2669189274311065,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8320351839065552,0.3264838755130768,0.3111931681632995,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7285129427909851,0.215840071439743,0.982653558254242,284.8896789550781,284.95001220703125,298.4767150878906,294.1495361328125,297.7543029785156,297.3451538085937,284.8924255371094,1.0,0.5306946039199829,0.4907487034797668,0.4907487034797668,1.0,1.0,-2.8048884868621826,1.012702703475952,1.7921857833862305,0.3794873654842376,0.8272877931594849,0.8272877931594849,0.0,129.17015075683594,174.0,55684.24609375,0.0,2675.69384765625,1.0,279.45855712890625,283.28643798828125,297.1744689941406,300.81103515625,293.1499938964844,293.1499938964844,279.75,40753.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681813478469849,1.0,0.0,0.0,3.475093364715576,3.475116729736328,8.057982086029369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.3779296875,0.0,1381.00439453125,1895.4371337890625,0.0,3105.750244140625,0.8712232112884521,1.0,0.0,3.0,1.0,0.0
17833620,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9191046953201294,0.4751206338405609,0.4281508922576904,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8444803953170776,0.3697617352008819,0.3518627285957336,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8526899814605713,0.380751371383667,0.2678352296352386,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8138482570648193,0.3278097808361053,0.3127517700195312,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7121533751487732,0.2163269966840744,0.9865605235099792,285.0155334472656,284.95001220703125,298.5160827636719,294.159912109375,297.7676086425781,297.3446044921875,285.0140686035156,1.0,0.5408340692520142,0.4895621836185455,0.4895621836185455,1.0,1.0,-2.818012952804565,1.0158745050430298,1.802138447761536,0.379762202501297,0.9234874844551086,0.9234874844551086,0.0,142.3546600341797,174.0,55255.37109375,0.0,2795.703369140625,1.0,279.72918701171875,283.4153747558594,297.123046875,300.6344909667969,293.1499938964844,293.1499938964844,279.75,33192.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859048068523407,1.0,0.0,0.0,3.5828394889831543,3.582862377166748,8.565406801608333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.626953125,0.0,1439.1051025390625,1895.4371337890625,0.0,3020.0771484375,0.888411819934845,1.0,0.0,3.0,1.0,0.0
17833680,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9123571515083312,0.4758392572402954,0.4289819598197937,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8395015001296997,0.3705380856990814,0.352770984172821,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8472470045089722,0.3810915648937225,0.2682075202465057,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8087030649185181,0.3282369077205658,0.3133285045623779,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7073361873626709,0.2164961546659469,0.9880955815315248,285.0090026855469,284.95001220703125,298.5281066894531,294.1629943847656,297.7718200683594,297.3446655273437,285.0086364746094,1.0,0.5440927147865295,0.489187479019165,0.489187479019165,1.0,1.0,-2.823089122772217,1.017249345779419,1.8058396577835083,0.3800479769706726,0.9290668964385986,0.9290668964385986,0.0,146.47914123535156,162.0,55366.7265625,0.0,2835.702392578125,1.0,279.7411193847656,283.4092712402344,297.1363220214844,300.66802978515625,293.1499938964844,293.1499938964844,279.45001220703125,33222.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585179448127747,1.0,0.0,0.0,3.608066082000733,3.608089208602905,8.686449177730537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.642578125,0.0,1466.4697265625,1895.4371337890625,0.0,3015.105712890625,0.8940023183822632,1.0,0.0,3.0,1.0,0.0
17833740,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9049605131149292,0.4776896834373474,0.431101530790329,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8344318866729736,0.373090922832489,0.3555640876293182,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8406749963760376,0.3816768825054168,0.2689347565174103,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8025355339050293,0.3293896615505218,0.3147939145565033,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7012780904769897,0.2167727947235107,0.9908887147903442,284.9124450683594,284.95001220703125,298.5758972167969,294.175048828125,297.7818298339844,297.3349304199219,284.9145812988281,1.0,0.5484499931335449,0.4876262843608856,0.4876262843608856,1.0,1.0,-2.834999084472656,1.019142508506775,1.815856575965881,0.3796101808547973,0.8456616401672363,0.8456616401672363,0.0,152.22169494628906,150.0,56079.9921875,0.0,2902.917724609375,1.0,279.4580078125,283.2940979003906,297.1978759765625,300.8460693359375,293.1499938964844,293.1499938964844,279.75,38643.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670728206634521,1.0,0.0,0.0,3.4930031299591064,3.49302625656128,8.141253147186944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.86962890625,0.0,1384.3450927734375,1895.4371337890625,0.0,3095.35107421875,0.8729364275932312,1.0,0.0,3.0,1.0,0.0
17833800,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9049605131149292,0.4776896834373474,0.431101530790329,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8344318866729736,0.373090922832489,0.3555640876293182,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8406749963760376,0.3816768825054168,0.2689347565174103,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8025355339050293,0.3293896615505218,0.3147939145565033,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7012780904769897,0.2167727947235107,0.9908887147903442,284.9124450683594,284.95001220703125,298.5758972167969,294.175048828125,297.7818298339844,297.3349304199219,284.9145812988281,1.0,0.5484499931335449,0.4876262843608856,0.4876262843608856,1.0,1.0,-2.834999084472656,1.019142508506775,1.815856575965881,0.3796101808547973,0.8456616401672363,0.8456616401672363,0.0,152.22169494628906,150.0,56079.9921875,0.0,2902.917724609375,1.0,279.4580078125,283.2940979003906,297.1978759765625,300.8460693359375,293.1499938964844,293.1499938964844,279.75,38643.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670728206634521,1.0,0.0,0.0,3.4930031299591064,3.49302625656128,8.141253147186944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.86962890625,0.0,1384.3450927734375,1895.4371337890625,0.0,3095.35107421875,0.8729364275932312,1.0,0.0,3.0,1.0,0.0
17833860,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.911222279071808,0.4807609915733337,0.4334553182125091,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8399771451950073,0.3762963414192199,0.358281672000885,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8449759483337402,0.3830304145812988,0.269630879163742,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8074109554290771,0.3311094939708709,0.31613489985466,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7051140069961548,0.2174515128135681,0.9928038716316224,285.0148010253906,284.95001220703125,298.61981201171875,294.1855163574219,297.79803466796875,297.3365173339844,285.0135192871094,1.0,0.5481998324394226,0.4865695834159851,0.4865695834159851,1.0,1.0,-2.845839738845825,1.021519899368286,1.824319839477539,0.3796598613262176,0.9452498555183412,0.9452498555183412,0.0,149.96861267089844,138.0,55732.0078125,0.0,2912.717041015625,1.0,279.7413635253906,283.4022521972656,297.1659240722656,300.7223815917969,293.1499938964844,293.1499938964844,279.45001220703125,32695.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593307733535767,1.0,0.0,0.0,3.640195846557617,3.640219211578369,8.841842600304517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.22265625,0.0,1497.63134765625,1895.4371337890625,0.0,3022.728271484375,0.9007065296173096,1.0,0.0,3.0,1.0,0.0
17833920,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.911222279071808,0.4807609915733337,0.4334553182125091,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8399771451950073,0.3762963414192199,0.358281672000885,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8449759483337402,0.3830304145812988,0.269630879163742,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8074109554290771,0.3311094939708709,0.31613489985466,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7051140069961548,0.2174515128135681,0.9928038716316224,285.0148010253906,284.95001220703125,298.61981201171875,294.1855163574219,297.79803466796875,297.3365173339844,285.0135192871094,1.0,0.5481998324394226,0.4865695834159851,0.4865695834159851,1.0,1.0,-2.845839738845825,1.021519899368286,1.824319839477539,0.3796598613262176,0.9452498555183412,0.9452498555183412,0.0,149.96861267089844,138.0,55732.0078125,0.0,2912.717041015625,1.0,279.7413635253906,283.4022521972656,297.1659240722656,300.7223815917969,293.1499938964844,293.1499938964844,279.45001220703125,32695.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593307733535767,1.0,0.0,0.0,3.640195846557617,3.640219211578369,8.841842600304517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.22265625,0.0,1497.63134765625,1895.4371337890625,0.0,3022.728271484375,0.9007065296173096,1.0,0.0,3.0,1.0,0.0
17833980,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9244006872177124,0.4825227856636047,0.4350952208042145,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8508257865905762,0.3788772523403168,0.3606408834457397,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8545850515365601,0.383612185716629,0.2700157761573791,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8171424269676208,0.3322686553001404,0.3171451389789581,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7135580778121948,0.2177893966436386,0.9936816692352296,284.90484619140625,284.95001220703125,298.6595153808594,294.19439697265625,297.80572509765625,297.32745361328125,284.9072265625,1.0,0.5452266335487366,0.485512912273407,0.485512912273407,1.0,1.0,-2.853386163711548,1.0225478410720823,1.830838322639465,0.3792312145233154,0.8512664437294006,0.8512664437294006,0.0,143.93280029296875,126.0,56421.96875,0.0,2888.50537109375,1.0,279.4577331542969,283.27685546875,297.2205810546875,300.8935546875,293.1499938964844,293.1499938964844,279.75,38675.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685822486877441,1.0,0.0,0.0,3.529292345046997,3.529315710067749,8.3112928450646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.71240234375,0.0,1422.3350830078125,1895.4371337890625,0.0,3109.5107421875,0.8808623552322388,1.0,0.0,3.0,1.0,0.0
17834040,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9244006872177124,0.4825227856636047,0.4350952208042145,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8508257865905762,0.3788772523403168,0.3606408834457397,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8545850515365601,0.383612185716629,0.2700157761573791,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8171424269676208,0.3322686553001404,0.3171451389789581,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7135580778121948,0.2177893966436386,0.9936816692352296,284.90484619140625,284.95001220703125,298.6595153808594,294.19439697265625,297.80572509765625,297.32745361328125,284.9072265625,1.0,0.5452266335487366,0.485512912273407,0.485512912273407,1.0,1.0,-2.853386163711548,1.0225478410720823,1.830838322639465,0.3792312145233154,0.8512664437294006,0.8512664437294006,0.0,143.93280029296875,126.0,56421.96875,0.0,2888.50537109375,1.0,279.4577331542969,283.27685546875,297.2205810546875,300.8935546875,293.1499938964844,293.1499938964844,279.75,38675.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685822486877441,1.0,0.0,0.0,3.529292345046997,3.529315710067749,8.3112928450646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.71240234375,0.0,1422.3350830078125,1895.4371337890625,0.0,3109.5107421875,0.8808623552322388,1.0,0.0,3.0,1.0,0.0
17834100,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9336119890213012,0.483959823846817,0.4359082877635956,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8582624197006226,0.3804492950439453,0.3617725074291229,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8613844513893127,0.3842324614524841,0.2701663672924042,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8235728740692139,0.3330867886543274,0.3175904750823974,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7190588116645813,0.2181123346090316,0.9938262701034546,285.0242614746094,284.95001220703125,298.6776733398437,294.1981811523437,297.8121032714844,297.3277587890625,285.0271301269531,1.0,0.5430524349212646,0.4849845767021179,0.4849845767021179,1.0,1.0,-2.856608867645264,1.0228416919708252,1.8337671756744385,0.3788052797317505,0.9352433681488036,0.9352433681488036,0.0,139.8677978515625,126.0,55772.28125,0.0,2867.780029296875,1.0,279.6989440917969,283.40679931640625,297.16864013671875,300.693603515625,293.1499938964844,293.1499938964844,279.75,33723.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625963926315308,1.0,0.0,0.0,3.588684797286988,3.588707685470581,8.593377742727171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.8056640625,0.0,1449.2657470703125,1895.4371337890625,0.0,3053.35791015625,0.8917372226715088,1.0,0.0,3.0,1.0,0.0
17834160,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9453667998313904,0.48554328083992,0.4371317327022552,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8679057955741882,0.3821621537208557,0.3631550073623657,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8704094290733337,0.3850163519382477,0.2705397307872772,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8318020105361938,0.3340371549129486,0.318256676197052,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7260031700134277,0.2185462415218353,0.9946812987327576,285.01324462890625,284.95001220703125,298.69464111328125,294.2015380859375,297.8193359375,297.3300170898437,285.01141357421875,1.0,0.5406926274299622,0.4844824075698852,0.4844824075698852,1.0,1.0,-2.862016439437866,1.0240671634674072,1.8379491567611688,0.378849983215332,0.9518773555755616,0.9518773555755616,0.0,135.0464630126953,114.0,56000.4375,0.0,2846.822998046875,1.0,279.7422180175781,283.3915405273437,297.1814880371094,300.7570495605469,293.1499938964844,293.1499938964844,279.45001220703125,32766.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608006834983826,1.0,0.0,0.0,3.6700191497802734,3.670042753219605,8.98731514098472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8515625,0.0,1531.22509765625,1895.4371337890625,0.0,3036.5146484375,0.9073293805122375,1.0,0.0,3.0,1.0,0.0
17834220,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9689121842384338,0.4872252643108368,0.4385796189308166,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8895360231399536,0.3848132193088531,0.3654415607452392,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8906024694442749,0.3856512308120727,0.2708585560321808,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8501668572425842,0.3352431952953338,0.3191699087619781,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7411585450172424,0.2189539968967437,0.9951969981193542,284.9014587402344,284.95001220703125,298.72491455078125,294.2069091796875,297.8240051269531,297.3216552734375,284.9039611816406,1.0,0.5352479815483093,0.4834780395030975,0.4834780395030975,1.0,1.0,-2.868612766265869,1.0247799158096311,1.843832969665528,0.3782667219638824,0.8546827435493469,0.8546827435493469,0.0,125.18002319335938,102.0,56670.64453125,0.0,2793.28857421875,1.0,279.45751953125,283.265625,297.2325744628906,300.9225769042969,293.1499938964844,293.1499938964844,279.75,38800.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699503540992737,1.0,0.0,0.0,3.5548174381256104,3.5548410415649414,8.431946980635985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.88427734375,0.0,1450.2354736328125,1895.4371337890625,0.0,3122.344970703125,0.8865812420845032,1.0,0.0,3.0,1.0,0.0
17834280,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9689121842384338,0.4872252643108368,0.4385796189308166,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8895360231399536,0.3848132193088531,0.3654415607452392,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8906024694442749,0.3856512308120727,0.2708585560321808,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8501668572425842,0.3352431952953338,0.3191699087619781,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7411585450172424,0.2189539968967437,0.9951969981193542,284.9014587402344,284.95001220703125,298.72491455078125,294.2069091796875,297.8240051269531,297.3216552734375,284.9039611816406,1.0,0.5352479815483093,0.4834780395030975,0.4834780395030975,1.0,1.0,-2.868612766265869,1.0247799158096311,1.843832969665528,0.3782667219638824,0.8546827435493469,0.8546827435493469,0.0,125.18002319335938,102.0,56670.64453125,0.0,2793.28857421875,1.0,279.45751953125,283.265625,297.2325744628906,300.9225769042969,293.1499938964844,293.1499938964844,279.75,38800.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699503540992737,1.0,0.0,0.0,3.5548174381256104,3.5548410415649414,8.431946980635985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.88427734375,0.0,1450.2354736328125,1895.4371337890625,0.0,3122.344970703125,0.8865812420845032,1.0,0.0,3.0,1.0,0.0
17834340,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9948200583457948,0.4901657402515411,0.4404671490192413,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9198397397994996,0.3881665766239166,0.367936372756958,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.919315755367279,0.3871049284934997,0.271355926990509,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.87593013048172,0.3370543122291565,0.3202383518218994,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7623685598373413,0.2197658717632293,0.9960566759109496,285.0124206542969,284.95001220703125,298.75,294.2104187011719,297.83428955078125,297.32476806640625,285.01123046875,1.0,0.5292744040489197,0.4824737012386322,0.4824737012386322,1.0,1.0,-2.876788377761841,1.026138424873352,1.8506498336791992,0.3777748048305511,0.9561495780944824,0.9561495780944824,0.0,114.09635162353516,90.0,56206.16796875,0.0,2734.615234375,1.0,279.7417907714844,283.3841857910156,297.1907653808594,300.780517578125,293.1499938964844,293.1499938964844,279.45001220703125,32942.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621394038200378,1.0,0.0,0.0,3.6896004676818848,3.689624309539795,9.083473173632228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.787109375,0.0,1554.55126953125,1895.4371337890625,0.0,3049.07177734375,0.9120215177536012,1.0,0.0,3.0,1.0,0.0
17834400,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9948200583457948,0.4901657402515411,0.4404671490192413,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9198397397994996,0.3881665766239166,0.367936372756958,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.919315755367279,0.3871049284934997,0.271355926990509,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.87593013048172,0.3370543122291565,0.3202383518218994,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7623685598373413,0.2197658717632293,0.9960566759109496,285.0124206542969,284.95001220703125,298.75,294.2104187011719,297.83428955078125,297.32476806640625,285.01123046875,1.0,0.5292744040489197,0.4824737012386322,0.4824737012386322,1.0,1.0,-2.876788377761841,1.026138424873352,1.8506498336791992,0.3777748048305511,0.9561495780944824,0.9561495780944824,0.0,114.09635162353516,90.0,56206.16796875,0.0,2734.615234375,1.0,279.7417907714844,283.3841857910156,297.1907653808594,300.780517578125,293.1499938964844,293.1499938964844,279.45001220703125,32942.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621394038200378,1.0,0.0,0.0,3.6896004676818848,3.689624309539795,9.083473173632228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.787109375,0.0,1554.55126953125,1895.4371337890625,0.0,3049.07177734375,0.9120215177536012,1.0,0.0,3.0,1.0,0.0
17834460,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.494721382856369,0.4160405695438385,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.950272798538208,0.3907709717750549,0.370252400636673,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9479761123657228,0.3876710832118988,0.2716846466064453,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9006698727607727,0.3381701409816742,0.321157842874527,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7829922437667847,0.2201144695281982,0.9966911673545836,284.8704833984375,284.95001220703125,298.7719421386719,294.2138061523437,297.8448181152344,297.3311767578125,284.8751525878906,1.0,0.5217904448509216,0.4814605414867401,0.4814605414867401,1.0,1.0,-2.864271879196167,1.019425630569458,1.8448463678359983,0.3700194358825683,0.8344472646713257,0.8344472646713257,0.0,104.70928192138672,93.0,56403.28125,0.0,2629.57421875,1.0,279.4574584960937,283.2406005859375,297.2357788085937,300.9224853515625,293.1499938964844,293.1499938964844,279.75,39835.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706974983215332,1.0,0.0,0.0,3.55472731590271,3.55475115776062,8.431520654994529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.240234375,0.0,1457.6796875,1895.4371337890625,0.0,3129.353271484375,0.8865891695022583,1.0,0.0,3.0,1.0,0.0
17834520,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.494721382856369,0.4160405695438385,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.950272798538208,0.3907709717750549,0.370252400636673,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9479761123657228,0.3876710832118988,0.2716846466064453,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9006698727607727,0.3381701409816742,0.321157842874527,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7829922437667847,0.2201144695281982,0.9966911673545836,284.8704833984375,284.95001220703125,298.7719421386719,294.2138061523437,297.8448181152344,297.3311767578125,284.8751525878906,1.0,0.5217904448509216,0.4814605414867401,0.4814605414867401,1.0,1.0,-2.864271879196167,1.019425630569458,1.8448463678359983,0.3700194358825683,0.8344472646713257,0.8344472646713257,0.0,104.70928192138672,93.0,56403.28125,0.0,2629.57421875,1.0,279.4574584960937,283.2406005859375,297.2357788085937,300.9224853515625,293.1499938964844,293.1499938964844,279.75,39835.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706974983215332,1.0,0.0,0.0,3.55472731590271,3.55475115776062,8.431520654994529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.240234375,0.0,1457.6796875,1895.4371337890625,0.0,3129.353271484375,0.8865891695022583,1.0,0.0,3.0,1.0,0.0
17834580,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.5039129257202148,0.4001140296459198,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9658975601196288,0.3940678834915161,0.372937947511673,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9621408581733704,0.3890083432197571,0.2723112106323242,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.91474050283432,0.3398709893226623,0.3224126994609833,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7941062450408936,0.2209052592515945,0.9987708926200868,284.9952697753906,284.95001220703125,298.7929992675781,294.2189025878906,297.8744506835937,297.3672180175781,284.99365234375,1.0,0.5175755620002747,0.480447381734848,0.480447381734848,1.0,1.0,-2.8519604206085205,1.0122836828231812,1.8396766185760496,0.3671979308128357,0.9341368675231934,0.9341368675231934,0.0,100.470458984375,113.0,55619.24609375,0.0,2573.658935546875,1.0,279.7418518066406,283.3728942871094,297.1874694824219,300.7434387207031,293.1499938964844,293.1499938964844,279.45001220703125,33600.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603291511535645,1.0,0.0,0.0,3.65932035446167,3.65934419631958,8.934992479225912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.861328125,0.0,1525.5625,1895.4371337890625,0.0,3032.092041015625,0.905645787715912,1.0,0.0,3.0,1.0,0.0
17834640,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.5039129257202148,0.4001140296459198,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9658975601196288,0.3940678834915161,0.372937947511673,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9621408581733704,0.3890083432197571,0.2723112106323242,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.91474050283432,0.3398709893226623,0.3224126994609833,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7941062450408936,0.2209052592515945,0.9987708926200868,284.9952697753906,284.95001220703125,298.7929992675781,294.2189025878906,297.8744506835937,297.3672180175781,284.99365234375,1.0,0.5175755620002747,0.480447381734848,0.480447381734848,1.0,1.0,-2.8519604206085205,1.0122836828231812,1.8396766185760496,0.3671979308128357,0.9341368675231934,0.9341368675231934,0.0,100.470458984375,113.0,55619.24609375,0.0,2573.658935546875,1.0,279.7418518066406,283.3728942871094,297.1874694824219,300.7434387207031,293.1499938964844,293.1499938964844,279.45001220703125,33600.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603291511535645,1.0,0.0,0.0,3.65932035446167,3.65934419631958,8.934992479225912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.861328125,0.0,1525.5625,1895.4371337890625,0.0,3032.092041015625,0.905645787715912,1.0,0.0,3.0,1.0,0.0
17834700,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.507518470287323,0.405060350894928,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9632676243782043,0.3954444527626037,0.3745206892490387,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9586032032966614,0.3893867135047912,0.272777110338211,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9113802313804626,0.3405239284038543,0.3232248425483703,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7913144826889038,0.2212091237306594,1.0007965564727783,284.8715515136719,284.95001220703125,298.80322265625,294.2220764160156,297.8841857910156,297.3775329589844,284.8690795898437,1.0,0.5188584923744202,0.479940801858902,0.479940801858902,1.0,1.0,-2.853132486343384,1.0115535259246826,1.8415789604187007,0.3683788776397705,0.8471916913986206,0.8471916913986206,0.0,101.79972076416016,113.0,56448.2421875,0.0,2595.1591796875,1.0,279.4979858398437,283.2318725585937,297.247802734375,300.9599609375,293.1499938964844,293.1499938964844,279.45001220703125,38099.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659728765487671,1.0,0.0,0.0,3.617573499679565,3.617597579956055,8.732287142265704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3662109375,0.0,1512.9566650390625,1895.4371337890625,0.0,3085.0322265625,0.8971239328384399,1.0,0.0,3.0,1.0,0.0
17834760,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.5096325874328613,0.4118219017982483,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9588847756385804,0.3967391550540924,0.3757966458797455,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9532349705696106,0.3896562159061432,0.2730089426040649,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9064802527427672,0.3410879969596863,0.3238203227519989,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7872058749198914,0.2214382886886596,1.0021758079528809,284.9120788574219,284.95001220703125,298.8132629394531,294.2256164550781,297.88800048828125,297.3779296875,284.9150695800781,1.0,0.5220838189125061,0.4796667098999023,0.4796667098999023,1.0,1.0,-2.8654332160949707,1.0159813165664673,1.849451899528504,0.3699039816856384,0.8535216450691223,0.8535216450691223,0.0,103.8905258178711,133.0,56399.2578125,0.0,2637.396484375,1.0,279.4580383300781,283.2711486816406,297.2423095703125,300.9064025878906,293.1499938964844,293.1499938964844,279.75,38708.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674682974815369,1.0,0.0,0.0,3.533176183700561,3.533199548721313,8.329595289069402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.96826171875,0.0,1426.6578369140625,1895.4371337890625,0.0,3099.060791015625,0.8819722533226013,1.0,0.0,3.0,1.0,0.0
17834820,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.5109997391700745,0.4310051798820495,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9455466866493224,0.3996089696884155,0.3784625828266144,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.938165843486786,0.3909066915512085,0.2738296389579773,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.893695592880249,0.3426268398761749,0.3252669870853424,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7760316729545593,0.2221729308366775,1.0058221817016602,285.0423583984375,284.95001220703125,298.8296813964844,294.2324523925781,297.8890991210937,297.3701171875,285.0419006347656,1.0,0.530741274356842,0.47920623421669,0.47920623421669,1.0,1.0,-2.8987834453582764,1.0285879373550415,1.8701955080032349,0.3747827410697937,0.9700687527656556,0.9700687527656556,0.0,109.92980194091795,133.0,56372.37890625,0.0,2756.222900390625,1.0,279.7352294921875,283.40142822265625,297.2072448730469,300.7832946777344,293.1499938964844,293.1499938964844,279.75,32139.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600887656211853,1.0,0.0,0.0,3.675148248672485,3.675171852111816,9.012452437673346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.1611328125,0.0,1532.245849609375,1895.4371337890625,0.0,3029.83740234375,0.9083061814308168,1.0,0.0,3.0,1.0,0.0
17834880,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.510828971862793,0.4355589747428894,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.94234436750412,0.4001588225364685,0.3790417909622192,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.934653341770172,0.3911493122577667,0.2740460038185119,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.890796422958374,0.3429246544837951,0.3256066441535949,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7735072374343872,0.2223118543624878,1.0067157745361328,285.03973388671875,284.95001220703125,298.8327331542969,294.2338562011719,297.8878173828125,297.36627197265625,285.0395202636719,1.0,0.5327826142311096,0.4791185259819031,0.4791185259819031,1.0,1.0,-2.906692743301392,1.03161358833313,1.8750791549682613,0.3760006427764892,0.9780546426773072,0.9780546426773072,0.0,111.39856719970705,151.0,56549.9296875,0.0,2785.036865234375,1.0,279.7417297363281,283.397216796875,297.2172546386719,300.8125305175781,293.1499938964844,293.1499938964844,279.45001220703125,32122.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602721095085144,1.0,0.0,0.0,3.6982903480529785,3.6983141899108887,9.1263120793883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.0859375,0.0,1558.1639404296875,1895.4371337890625,0.0,3031.55712890625,0.9135454297065736,1.0,0.0,3.0,1.0,0.0
17834940,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9875456690788268,0.5061876177787781,0.4568735957145691,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9106329679489136,0.4027248919010162,0.3822094798088074,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9021419882774352,0.3916752338409424,0.2749968767166137,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8635193705558777,0.3440071046352386,0.327356606721878,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7501658201217651,0.2225533872842788,1.011099100112915,284.915283203125,284.95001220703125,298.8515319824219,294.2435302734375,297.8645324707031,297.3192749023437,284.91583251953125,1.0,0.5460573434829712,0.4785703718662262,0.4785703718662262,1.0,1.0,-2.9429163932800293,1.0450774431228638,1.897838830947876,0.3819746673107147,0.8906602263450623,0.8906602263450623,0.0,124.89079284667967,169.0,58048.20703125,0.0,2969.10986328125,1.0,279.456787109375,283.2449035644531,297.2841186523437,301.0503845214844,293.1499938964844,293.1499938964844,279.75,37099.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723501563072205,1.0,0.0,0.0,3.662866115570069,3.6628904342651367,8.952315511123743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.3037109375,0.0,1555.788330078125,1895.4371337890625,0.0,3144.85498046875,0.9089506268501282,1.0,0.0,3.0,1.0,0.0
