time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9875456690788268,0.5061876177787781,0.4568735957145691,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9106329679489136,0.4027248919010162,0.3822094798088074,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9021419882774352,0.3916752338409424,0.2749968767166137,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8635193705558777,0.3440071046352386,0.327356606721878,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7501658201217651,0.2225533872842788,1.011099100112915,284.915283203125,284.95001220703125,298.8515319824219,294.2435302734375,297.8645324707031,297.3192749023437,284.91583251953125,1.0,0.5460573434829712,0.4785703718662262,0.4785703718662262,1.0,1.0,-2.9429163932800293,1.0450774431228638,1.897838830947876,0.3819746673107147,0.8906602263450623,0.8906602263450623,0.0,124.89079284667967,169.0,58048.20703125,0.0,2969.10986328125,1.0,279.456787109375,283.2449035644531,297.2841186523437,301.0503845214844,293.1499938964844,293.1499938964844,279.75,37099.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723501563072205,1.0,0.0,0.0,3.662866115570069,3.6628904342651367,8.952315511123743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.3037109375,0.0,1555.788330078125,1895.4371337890625,0.0,3144.85498046875,0.9089506268501282,1.0,0.0,3.0,1.0,0.0
17835060,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.95122629404068,0.5056767463684082,0.4557709991931915,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8780959248542786,0.4057020843029022,0.3855083584785461,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8689735531806946,0.3927086293697357,0.2760584056377411,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8340570330619812,0.3454059064388275,0.3291994333267212,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7249723672866821,0.2228684574365615,1.0153074264526367,285.0291442871094,284.95001220703125,298.86968994140625,294.2545166015625,297.8594970703125,297.3035583496094,285.02734375,1.0,0.5588269829750061,0.4768312871456146,0.4768312871456146,1.0,1.0,-2.955860614776612,1.0468515157699585,1.9090090990066528,0.3804683685302734,1.0,1.0,0.0,142.81402587890625,187.0,57608.89453125,0.0,3127.925048828125,1.0,279.7434387207031,283.3697204589844,297.24462890625,300.9210205078125,293.1499938964844,293.1499938964844,279.45001220703125,32577.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668177723884583,1.0,0.0,0.0,3.799493074417114,3.799517869949341,9.63262323239178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.4326171875,0.0,1679.280517578125,1895.4371337890625,0.0,3092.9580078125,0.9363734722137452,1.0,0.0,3.0,1.0,0.0
17835120,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.95122629404068,0.5056767463684082,0.4557709991931915,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8780959248542786,0.4057020843029022,0.3855083584785461,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8689735531806946,0.3927086293697357,0.2760584056377411,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8340570330619812,0.3454059064388275,0.3291994333267212,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7249723672866821,0.2228684574365615,1.0153074264526367,285.0291442871094,284.95001220703125,298.86968994140625,294.2545166015625,297.8594970703125,297.3035583496094,285.02734375,1.0,0.5588269829750061,0.4768312871456146,0.4768312871456146,1.0,1.0,-2.955860614776612,1.0468515157699585,1.9090090990066528,0.3804683685302734,1.0,1.0,0.0,142.81402587890625,187.0,57608.89453125,0.0,3127.925048828125,1.0,279.7434387207031,283.3697204589844,297.24462890625,300.9210205078125,293.1499938964844,293.1499938964844,279.45001220703125,32577.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668177723884583,1.0,0.0,0.0,3.799493074417114,3.799517869949341,9.63262323239178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.4326171875,0.0,1679.280517578125,1895.4371337890625,0.0,3092.9580078125,0.9363734722137452,1.0,0.0,3.0,1.0,0.0
17835180,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9176399111747742,0.5055288672447205,0.4564755260944366,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8528873920440674,0.4078558981418609,0.3884993493556976,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8431753516197205,0.3928199112415313,0.2768760323524475,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8106464743614197,0.3460866212844848,0.3307810425758362,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7032584547996521,0.2227008193731308,1.0187082290649414,284.8915710449219,284.95001220703125,298.8872375488281,294.2667236328125,297.85369873046875,297.2874450683594,284.8937072753906,1.0,0.5714424252510071,0.4750922322273254,0.4750922322273254,1.0,1.0,-2.967282056808472,1.047854781150818,1.919427394866944,0.3788629174232483,0.8904643654823303,0.8904643654823303,0.0,161.26565551757812,190.0,58564.94921875,0.0,3289.8251953125,1.0,279.45709228515625,283.21588134765625,297.2969665527344,301.1036376953125,293.1499938964844,293.1499938964844,279.75,38247.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768143057823181,1.0,0.0,0.0,3.721541166305542,3.721566438674927,9.24142568692332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0498046875,0.0,1631.375244140625,1895.4371337890625,0.0,3186.718505859375,0.9228687286376952,1.0,0.0,3.0,1.0,0.0
17835240,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9176399111747742,0.5055288672447205,0.4564755260944366,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8528873920440674,0.4078558981418609,0.3884993493556976,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8431753516197205,0.3928199112415313,0.2768760323524475,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8106464743614197,0.3460866212844848,0.3307810425758362,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7032584547996521,0.2227008193731308,1.0187082290649414,284.8915710449219,284.95001220703125,298.8872375488281,294.2667236328125,297.85369873046875,297.2874450683594,284.8937072753906,1.0,0.5714424252510071,0.4750922322273254,0.4750922322273254,1.0,1.0,-2.967282056808472,1.047854781150818,1.919427394866944,0.3788629174232483,0.8904643654823303,0.8904643654823303,0.0,161.26565551757812,190.0,58564.94921875,0.0,3289.8251953125,1.0,279.45709228515625,283.21588134765625,297.2969665527344,301.1036376953125,293.1499938964844,293.1499938964844,279.75,38247.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768143057823181,1.0,0.0,0.0,3.721541166305542,3.721566438674927,9.24142568692332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0498046875,0.0,1631.375244140625,1895.4371337890625,0.0,3186.718505859375,0.9228687286376952,1.0,0.0,3.0,1.0,0.0
17835300,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9074562191963196,0.5061919689178467,0.4569242298603058,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8454169034957886,0.4091998934745788,0.389821320772171,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8353127241134644,0.3931815326213836,0.2771492004394531,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8027848601341248,0.3466404378414154,0.3313914537429809,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.695841908454895,0.2227363586425781,1.0195773839950562,285.0243530273437,284.95001220703125,298.89581298828125,294.27325439453125,297.85430908203125,297.2849426269531,285.0284423828125,1.0,0.575742781162262,0.474222719669342,0.474222719669342,1.0,1.0,-2.9715142250061035,1.047754406929016,1.923759937286377,0.3776972889900207,0.9809622764587402,0.9809622764587402,0.0,168.00991821289062,190.0,57772.69140625,0.0,3349.46435546875,1.0,279.7038879394531,283.363037109375,297.2459716796875,300.89569091796875,293.1499938964844,293.1499938964844,279.75,34115.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709779977798462,1.0,0.0,0.0,3.76513934135437,3.7651641368865967,9.459221814722696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.2568359375,0.0,1650.531494140625,1895.4371337890625,0.0,3131.984619140625,0.9315072298049928,1.0,0.0,3.0,1.0,0.0
17835360,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9014675617218018,0.5071559548377991,0.4579022526741028,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8408865928649902,0.4107378423213959,0.3914039433002472,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8303365111351013,0.3937703669071197,0.277652382850647,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7977095246315002,0.3473729491233825,0.332219123840332,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6910138726234436,0.2229108661413192,1.021043300628662,285.0234680175781,284.95001220703125,298.9042358398437,294.28009033203125,297.857177734375,297.2855529785156,285.022216796875,1.0,0.579442024230957,0.4736595451831817,0.4736595451831817,1.0,1.0,-2.977951765060425,1.0491256713867188,1.928826212882996,0.3775116205215454,1.0,1.0,0.0,172.98789978027344,178.0,57986.86328125,0.0,3402.16748046875,1.0,279.7435607910156,283.3570861816406,297.2603759765625,300.96026611328125,293.1499938964844,293.1499938964844,279.45001220703125,33170.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691161274909973,1.0,0.0,0.0,3.8370048999786377,3.8370301723480233,9.823764912653132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.0341796875,0.0,1729.087890625,1895.4371337890625,0.0,3114.519287109375,0.9452973008155824,1.0,0.0,3.0,1.0,0.0
17835420,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8998190760612488,0.507437527179718,0.4586002230644226,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8406540155410767,0.4129166901111603,0.3937486708164215,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.828902542591095,0.393934041261673,0.278009682893753,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7965949177742004,0.34806889295578,0.3331422507762909,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6894040703773499,0.2227692604064941,1.0213539600372314,284.8888244628906,284.95001220703125,298.9207458496094,294.2944641113281,297.8544311523437,297.2740783691406,284.89093017578125,1.0,0.5807134509086609,0.4725332260131836,0.4725332260131836,1.0,1.0,-2.983534574508667,1.048996925354004,1.934537649154663,0.3761098384857178,0.892859160900116,0.892859160900116,0.0,174.79197692871094,166.0,58856.4296875,0.0,3429.774169921875,1.0,279.4568786621094,283.2069396972656,297.3187255859375,301.1436767578125,293.1499938964844,293.1499938964844,279.75,38552.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779281377792358,1.0,0.0,0.0,3.74861216545105,3.7486376762390137,9.376361163049296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.4296875,0.0,1665.2860107421875,1895.4371337890625,0.0,3197.1611328125,0.9291261434555054,1.0,0.0,3.0,1.0,0.0
17835480,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8998190760612488,0.507437527179718,0.4586002230644226,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8406540155410767,0.4129166901111603,0.3937486708164215,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.828902542591095,0.393934041261673,0.278009682893753,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7965949177742004,0.34806889295578,0.3331422507762909,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6894040703773499,0.2227692604064941,1.0213539600372314,284.8888244628906,284.95001220703125,298.9207458496094,294.2944641113281,297.8544311523437,297.2740783691406,284.89093017578125,1.0,0.5807134509086609,0.4725332260131836,0.4725332260131836,1.0,1.0,-2.983534574508667,1.048996925354004,1.934537649154663,0.3761098384857178,0.892859160900116,0.892859160900116,0.0,174.79197692871094,166.0,58856.4296875,0.0,3429.774169921875,1.0,279.4568786621094,283.2069396972656,297.3187255859375,301.1436767578125,293.1499938964844,293.1499938964844,279.75,38552.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779281377792358,1.0,0.0,0.0,3.74861216545105,3.7486376762390137,9.376361163049296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.4296875,0.0,1665.2860107421875,1895.4371337890625,0.0,3197.1611328125,0.9291261434555054,1.0,0.0,3.0,1.0,0.0
17835540,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9071825742721558,0.5091951489448547,0.459569364786148,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8479580283164978,0.4159173369407654,0.396106868982315,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8347623944282532,0.3950226902961731,0.2783980965614319,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8031458258628845,0.3494652509689331,0.3340262472629547,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.694588303565979,0.2231103777885437,1.0211453437805176,285.0225830078125,284.95001220703125,298.93682861328125,294.3097839355469,297.8595275878906,297.2749328613281,285.0213317871094,1.0,0.578467071056366,0.4714069068431854,0.4714069068431854,1.0,1.0,-2.988805055618286,1.04874849319458,1.940056562423706,0.3744069635868072,1.0,1.0,0.0,170.13113403320312,154.0,58171.9921875,0.0,3409.59912109375,1.0,279.743896484375,283.35205078125,297.2864685058594,300.9989929199219,293.1499938964844,293.1499938964844,279.45001220703125,33453.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695206642150879,1.0,0.0,0.0,3.854776382446289,3.854802131652832,9.914975862557185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.53125,0.0,1753.0284423828125,1895.4371337890625,0.0,3118.314208984375,0.9493863582611084,1.0,0.0,3.0,1.0,0.0
17835600,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9071825742721558,0.5091951489448547,0.459569364786148,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8479580283164978,0.4159173369407654,0.396106868982315,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8347623944282532,0.3950226902961731,0.2783980965614319,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8031458258628845,0.3494652509689331,0.3340262472629547,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.694588303565979,0.2231103777885437,1.0211453437805176,285.0225830078125,284.95001220703125,298.93682861328125,294.3097839355469,297.8595275878906,297.2749328613281,285.0213317871094,1.0,0.578467071056366,0.4714069068431854,0.4714069068431854,1.0,1.0,-2.988805055618286,1.04874849319458,1.940056562423706,0.3744069635868072,1.0,1.0,0.0,170.13113403320312,154.0,58171.9921875,0.0,3409.59912109375,1.0,279.743896484375,283.35205078125,297.2864685058594,300.9989929199219,293.1499938964844,293.1499938964844,279.45001220703125,33453.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695206642150879,1.0,0.0,0.0,3.854776382446289,3.854802131652832,9.914975862557185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.53125,0.0,1753.0284423828125,1895.4371337890625,0.0,3118.314208984375,0.9493863582611084,1.0,0.0,3.0,1.0,0.0
17835660,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.91973477602005,0.5095160603523254,0.4599774181842804,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8593082427978516,0.4182241261005401,0.3982092440128326,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8443658947944641,0.3953311741352081,0.2785890996456146,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8133028149604797,0.3502900302410126,0.3347059786319732,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7032545208930969,0.2231345921754837,1.0204501152038574,284.888671875,284.95001220703125,298.9525451660156,294.3259582519531,297.85791015625,297.265869140625,284.8908386230469,1.0,0.5742549896240234,0.4703055620193481,0.4703055620193481,1.0,1.0,-2.9920427799224854,1.0477055311203003,1.9443371295928955,0.37258380651474,0.8948720693588257,0.8948720693588257,0.0,162.55946350097656,142.0,59021.51953125,0.0,3362.8291015625,1.0,279.456787109375,283.20343017578125,297.3477478027344,301.1826171875,293.1499938964844,293.1499938964844,279.75,38648.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778285384178162,1.0,0.0,0.0,3.762465476989746,3.76249098777771,9.445790851714264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.7353515625,0.0,1682.3594970703125,1895.4371337890625,0.0,3196.227294921875,0.9322943091392516,1.0,0.0,3.0,1.0,0.0
17835720,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.91973477602005,0.5095160603523254,0.4599774181842804,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8593082427978516,0.4182241261005401,0.3982092440128326,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8443658947944641,0.3953311741352081,0.2785890996456146,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8133028149604797,0.3502900302410126,0.3347059786319732,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7032545208930969,0.2231345921754837,1.0204501152038574,284.888671875,284.95001220703125,298.9525451660156,294.3259582519531,297.85791015625,297.265869140625,284.8908386230469,1.0,0.5742549896240234,0.4703055620193481,0.4703055620193481,1.0,1.0,-2.9920427799224854,1.0477055311203003,1.9443371295928955,0.37258380651474,0.8948720693588257,0.8948720693588257,0.0,162.55946350097656,142.0,59021.51953125,0.0,3362.8291015625,1.0,279.456787109375,283.20343017578125,297.3477478027344,301.1826171875,293.1499938964844,293.1499938964844,279.75,38648.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778285384178162,1.0,0.0,0.0,3.762465476989746,3.76249098777771,9.445790851714264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.7353515625,0.0,1682.3594970703125,1895.4371337890625,0.0,3196.227294921875,0.9322943091392516,1.0,0.0,3.0,1.0,0.0
17835780,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9385008811950684,0.511236310005188,0.460733413696289,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8755516409873962,0.4213364422321319,0.400473028421402,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8585492372512817,0.3965314030647278,0.278910756111145,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8269020915031433,0.3517928719520569,0.3354929387569427,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7153968214988708,0.223622441291809,1.019963026046753,285.0249938964844,284.95001220703125,298.9678955078125,294.34283447265625,297.86358642578125,297.2680358886719,285.02398681640625,1.0,0.5689071416854858,0.4692042171955108,0.4692042171955108,1.0,1.0,-2.996410846710205,1.0471173524856567,1.9492934942245483,0.3707616329193115,1.0,1.0,0.0,152.7328643798828,130.0,58312.7578125,0.0,3302.41845703125,1.0,279.74395751953125,283.351806640625,297.3182983398437,301.03961181640625,293.1499938964844,293.1499938964844,279.45001220703125,33611.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691929578781128,1.0,0.0,0.0,3.864144325256348,3.864169836044312,9.96322455648624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.37109375,0.0,1765.80419921875,1895.4371337890625,0.0,3115.240234375,0.951579213142395,1.0,0.0,3.0,1.0,0.0
17835840,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9385008811950684,0.511236310005188,0.460733413696289,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8755516409873962,0.4213364422321319,0.400473028421402,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8585492372512817,0.3965314030647278,0.278910756111145,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8269020915031433,0.3517928719520569,0.3354929387569427,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7153968214988708,0.223622441291809,1.019963026046753,285.0249938964844,284.95001220703125,298.9678955078125,294.34283447265625,297.86358642578125,297.2680358886719,285.02398681640625,1.0,0.5689071416854858,0.4692042171955108,0.4692042171955108,1.0,1.0,-2.996410846710205,1.0471173524856567,1.9492934942245483,0.3707616329193115,1.0,1.0,0.0,152.7328643798828,130.0,58312.7578125,0.0,3302.41845703125,1.0,279.74395751953125,283.351806640625,297.3182983398437,301.03961181640625,293.1499938964844,293.1499938964844,279.45001220703125,33611.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691929578781128,1.0,0.0,0.0,3.864144325256348,3.864169836044312,9.96322455648624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.37109375,0.0,1765.80419921875,1895.4371337890625,0.0,3115.240234375,0.951579213142395,1.0,0.0,3.0,1.0,0.0
17835900,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9494578838348388,0.5115050673484802,0.461153894662857,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8853997588157654,0.4226347208023071,0.4016837179660797,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8673198819160461,0.3968488276004791,0.2791413962841034,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8349810242652893,0.3523414134979248,0.3359658420085907,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7222479581832886,0.2237668484449386,1.0200855731964111,284.8828430175781,284.95001220703125,298.9754943847656,294.3515319824219,297.864013671875,297.265625,284.8773193359375,1.0,0.5660536885261536,0.468653529882431,0.468653529882431,1.0,1.0,-2.9993703365325928,1.0471162796020508,1.952254056930542,0.3700724840164184,0.9176819324493408,0.9176819324493408,0.0,147.39187622070312,130.0,59401.5234375,0.0,3270.992919921875,1.0,279.49371337890625,283.18829345703125,297.38336181640625,301.27587890625,293.1499938964844,293.1499938964844,279.45001220703125,36572.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754515051841736,1.0,0.0,0.0,3.853281736373901,3.8533079624176025,9.90728835859045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.05859375,0.0,1775.8333740234375,1895.4371337890625,0.0,3173.9404296875,0.9495417475700378,1.0,0.0,3.0,1.0,0.0
17835960,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9594889283180236,0.5113788843154907,0.4609316885471344,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8951077461242676,0.423715591430664,0.4025459587574005,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.875959575176239,0.3969244956970215,0.2790847718715668,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8429461121559143,0.3526985049247741,0.3361449539661407,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7287499904632568,0.2237777560949325,1.01934015750885,284.8890075683594,284.95001220703125,298.9830017089844,294.3603820800781,297.86260986328125,297.2603454589844,284.8914489746094,1.0,0.5629464983940125,0.4681356251239776,0.4681356251239776,1.0,1.0,-2.999394178390503,1.0460134744644165,1.9533805847167969,0.3689248859882355,0.898127019405365,0.898127019405365,0.0,142.2821502685547,118.0,59202.70703125,0.0,3233.71337890625,1.0,279.4563293457031,283.2011413574219,297.3822937011719,301.2281188964844,293.1499938964844,293.1499938964844,279.75,38604.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774288892745972,1.0,0.0,0.0,3.775537252426148,3.7755627632141113,9.511538792139618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0634765625,0.0,1697.5318603515625,1895.4371337890625,0.0,3192.48046875,0.9351736903190612,1.0,0.0,3.0,1.0,0.0
17836020,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.980968713760376,0.512728750705719,0.4613021910190582,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.918868899345398,0.4266037344932556,0.4045717716217041,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8967598080635071,0.3980799317359924,0.2793522179126739,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8622115850448608,0.354131817817688,0.3368383049964905,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7441419363021851,0.2243098318576812,1.0189697742462158,285.0294494628906,284.95001220703125,298.9967041015625,294.3769836425781,297.8680114746094,297.26287841796875,285.0288391113281,1.0,0.5570907592773438,0.4671826362609863,0.4671826362609863,1.0,1.0,-3.0029754638671875,1.0453859567642212,1.9575893878936768,0.3674486577510834,1.0,1.0,0.0,131.83465576171875,118.0,58458.8359375,0.0,3166.420166015625,1.0,279.7411804199219,283.3539428710937,297.3497619628906,301.0761413574219,293.1499938964844,293.1499938964844,279.75,33706.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689502477645874,1.0,0.0,0.0,3.867515802383423,3.867541551589966,9.980619779526023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.84765625,0.0,1770.7122802734375,1895.4371337890625,0.0,3112.963134765625,0.9524410367012024,1.0,0.0,3.0,1.0,0.0
17836080,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9829724431037904,0.5128515362739563,0.4613912105560303,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9214760065078736,0.4268632233142853,0.4047835171222687,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.898918092250824,0.3981911540031433,0.2794059216976166,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8642372488975525,0.3542662560939789,0.3369304537773132,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7457591891288757,0.2243655323982238,1.0190414190292358,285.028076171875,284.95001220703125,298.9978942871094,294.3784484863281,297.8685302734375,297.2632141113281,285.027587890625,1.0,0.5565885901451111,0.4670997560024261,0.4670997560024261,1.0,1.0,-3.00359845161438,1.0454522371292114,1.9581462144851685,0.3673946261405945,1.0,1.0,0.0,130.87353515625,106.0,58480.19140625,0.0,3160.961669921875,1.0,279.74346923828125,283.3527526855469,297.3545227050781,301.08648681640625,293.1499938964844,293.1499938964844,279.45001220703125,33822.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688675165176392,1.0,0.0,0.0,3.87270188331604,3.872727632522583,1.000740326162486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.060546875,0.0,1778.0499267578125,1895.4371337890625,0.0,3112.187255859375,0.9536426067352296,1.0,0.0,3.0,1.0,0.0
17836140,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.5131047964096069,0.4580808877944946,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9495978355407716,0.4292281568050384,0.4068971276283264,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9237156510353088,0.3986106216907501,0.2796389758586883,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8864997625350952,0.3551936149597168,0.3376585245132446,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7636048197746277,0.2245600074529647,1.0188685655593872,284.8887939453125,284.95001220703125,299.0126037597656,294.3969421386719,297.8682861328125,297.2572326660156,284.8892517089844,1.0,0.549626886844635,0.466063916683197,0.466063916683197,1.0,1.0,-2.997960329055786,1.040881633758545,1.957078576087952,0.3652532696723938,0.9013267755508424,0.9013267755508424,0.0,120.91517639160156,94.0,59320.72265625,0.0,3079.2900390625,1.0,279.4566650390625,283.1969909667969,297.41845703125,301.27593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38479.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770643472671509,1.0,0.0,0.0,3.7904536724090576,3.7904794216156006,9.58684381657804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.185546875,0.0,1714.3809814453125,1895.4371337890625,0.0,3189.062744140625,0.9384137392044068,1.0,0.0,3.0,1.0,0.0
17836200,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.5131047964096069,0.4580808877944946,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9495978355407716,0.4292281568050384,0.4068971276283264,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9237156510353088,0.3986106216907501,0.2796389758586883,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8864997625350952,0.3551936149597168,0.3376585245132446,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7636048197746277,0.2245600074529647,1.0188685655593872,284.8887939453125,284.95001220703125,299.0126037597656,294.3969421386719,297.8682861328125,297.2572326660156,284.8892517089844,1.0,0.549626886844635,0.466063916683197,0.466063916683197,1.0,1.0,-2.997960329055786,1.040881633758545,1.957078576087952,0.3652532696723938,0.9013267755508424,0.9013267755508424,0.0,120.91517639160156,94.0,59320.72265625,0.0,3079.2900390625,1.0,279.4566650390625,283.1969909667969,297.41845703125,301.27593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38479.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770643472671509,1.0,0.0,0.0,3.7904536724090576,3.7904794216156006,9.58684381657804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.185546875,0.0,1714.3809814453125,1895.4371337890625,0.0,3189.062744140625,0.9384137392044068,1.0,0.0,3.0,1.0,0.0
17836260,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.5180176496505737,0.4305739104747772,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.971562385559082,0.4313305914402008,0.4085400402545929,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9458349347114564,0.3987375795841217,0.2794782519340515,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9058982729911804,0.355847030878067,0.3379579186439514,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7792692184448242,0.2244880497455597,1.0171974897384644,284.87127685546875,284.95001220703125,299.0272216796875,294.4158020019531,297.8749389648437,297.2626037597656,284.8721618652344,1.0,0.5406350493431091,0.4651115536689758,0.4651115536689758,1.0,1.0,-2.9702186584472656,1.027875304222107,1.9423433542251587,0.3581519722938537,0.8163677453994751,0.8163677453994751,0.0,112.5622787475586,97.0,58698.20703125,0.0,2944.952880859375,1.0,279.1584167480469,283.1707458496094,297.4150085449219,301.2570495605469,293.1499938964844,293.1499938964844,279.45001220703125,42163.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797914385795593,1.0,0.0,0.0,3.495146036148072,3.4951696395874023,8.151245083354297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.8056640625,0.0,1411.7723388671875,1895.4371337890625,0.0,3214.626220703125,0.8765644431114197,1.0,0.0,3.0,1.0,0.0
17836320,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.5180176496505737,0.4305739104747772,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.971562385559082,0.4313305914402008,0.4085400402545929,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9458349347114564,0.3987375795841217,0.2794782519340515,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9058982729911804,0.355847030878067,0.3379579186439514,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7792692184448242,0.2244880497455597,1.0171974897384644,284.87127685546875,284.95001220703125,299.0272216796875,294.4158020019531,297.8749389648437,297.2626037597656,284.8721618652344,1.0,0.5406350493431091,0.4651115536689758,0.4651115536689758,1.0,1.0,-2.9702186584472656,1.027875304222107,1.9423433542251587,0.3581519722938537,0.8163677453994751,0.8163677453994751,0.0,112.5622787475586,97.0,58698.20703125,0.0,2944.952880859375,1.0,279.1584167480469,283.1707458496094,297.4150085449219,301.2570495605469,293.1499938964844,293.1499938964844,279.45001220703125,42163.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797914385795593,1.0,0.0,0.0,3.495146036148072,3.4951696395874023,8.151245083354297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.8056640625,0.0,1411.7723388671875,1895.4371337890625,0.0,3214.626220703125,0.8765644431114197,1.0,0.0,3.0,1.0,0.0
17836380,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.5281352996826172,0.4123262166976928,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9861387014389038,0.4344851672649383,0.4111250042915344,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9614969491958618,0.4000293612480163,0.2800787091255188,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9219083786010742,0.3574058413505554,0.3390650749206543,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7911525368690491,0.2250481098890304,1.0181409120559692,284.9799194335937,284.95001220703125,299.041748046875,294.43487548828125,297.9053039550781,297.30377197265625,284.9797058105469,1.0,0.5356892943382263,0.4641591906547546,0.4641591906547546,1.0,1.0,-2.954552412033081,1.0196410417556765,1.9349114894866943,0.3533178567886352,0.8945920467376709,0.8945920467376709,0.0,107.38833618164062,117.0,57526.21484375,0.0,2869.833740234375,1.0,279.4410400390625,283.2978515625,297.38580322265625,301.0661926269531,293.1499938964844,293.1499938964844,279.75,34897.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658314347267151,1.0,0.0,0.0,3.564523220062256,3.5645463466644287,8.478054951410741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.93359375,0.0,1432.080078125,1895.4371337890625,0.0,3083.705078125,0.8854800462722778,1.0,0.0,3.0,1.0,0.0
17836440,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.5281352996826172,0.4123262166976928,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9861387014389038,0.4344851672649383,0.4111250042915344,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9614969491958618,0.4000293612480163,0.2800787091255188,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9219083786010742,0.3574058413505554,0.3390650749206543,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7911525368690491,0.2250481098890304,1.0181409120559692,284.9799194335937,284.95001220703125,299.041748046875,294.43487548828125,297.9053039550781,297.30377197265625,284.9797058105469,1.0,0.5356892943382263,0.4641591906547546,0.4641591906547546,1.0,1.0,-2.954552412033081,1.0196410417556765,1.9349114894866943,0.3533178567886352,0.8945920467376709,0.8945920467376709,0.0,107.38833618164062,117.0,57526.21484375,0.0,2869.833740234375,1.0,279.4410400390625,283.2978515625,297.38580322265625,301.0661926269531,293.1499938964844,293.1499938964844,279.75,34897.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658314347267151,1.0,0.0,0.0,3.564523220062256,3.5645463466644287,8.478054951410741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.93359375,0.0,1432.080078125,1895.4371337890625,0.0,3083.705078125,0.8854800462722778,1.0,0.0,3.0,1.0,0.0
17836500,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9990000128746032,0.5326788425445557,0.411886066198349,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9874389171600342,0.4361995756626129,0.4126452207565307,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.962419331073761,0.4008210301399231,0.2805589437484741,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.923112154006958,0.3583177924156189,0.339842826128006,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.791865885257721,0.2254810631275177,1.019728422164917,285.08355712890625,284.95001220703125,299.04901123046875,294.4444580078125,297.9211730957031,297.3249206542969,285.0865478515625,1.0,0.5368395447731018,0.463683009147644,0.463683009147644,1.0,1.0,-2.959243059158325,1.0204856395721436,1.9387574195861816,0.3529021739959717,0.9896973371505736,0.9896973371505736,0.0,107.45159912109376,117.0,56907.9375,0.0,2881.578857421875,1.0,279.69805908203125,283.4170837402344,297.3794250488281,300.9421081542969,293.1499938964844,293.1499938964844,279.75,31702.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584322333335876,1.0,0.0,0.0,3.650545835494995,3.650568962097168,8.892192795428855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6162109375,0.0,1501.6190185546875,1895.4371337890625,0.0,3014.302001953125,0.903780162334442,1.0,0.0,3.0,1.0,0.0
17836560,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,0.5357910990715027,0.4166960120201111,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.985392153263092,0.4379547834396362,0.4143601357936859,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.959293782711029,0.4016531109809875,0.2811885476112366,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.91996830701828,0.3592723906040191,0.3408001065254211,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7893522381782532,0.2259716987609863,1.0221220254898071,285.07373046875,284.95001220703125,299.0563049316406,294.4540710449219,297.9320068359375,297.3376770019531,285.0726318359375,1.0,0.5398173928260803,0.463462233543396,0.463462233543396,1.0,1.0,-2.971857786178589,1.0249531269073486,1.94690465927124,0.3545199334621429,1.0,1.0,0.0,109.12163543701172,137.0,57335.359375,0.0,2924.117919921875,1.0,279.74188232421875,283.4017333984375,297.4223937988281,301.0597839355469,293.1499938964844,293.1499938964844,279.45001220703125,31618.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567598462104797,1.0,0.0,0.0,3.746005773544312,3.746029853820801,9.363326398670324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.740234375,0.0,1608.97705078125,1895.4371337890625,0.0,2998.620361328125,0.923560619354248,1.0,0.0,3.0,1.0,0.0
17836620,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.5355403423309326,0.4403610527515411,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9710350632667542,0.4403089582920074,0.4171220362186432,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9408774971961976,0.4020371735095978,0.2818897664546966,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9027092456817628,0.3601899445056915,0.342176616191864,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7754830121994019,0.226257786154747,1.0255144834518433,284.9222717285156,284.95001220703125,299.0708923339844,294.4732971191406,297.9246826171875,297.3182678222656,284.92413330078125,1.0,0.5499687194824219,0.4630206823348999,0.4630206823348999,1.0,1.0,-3.0101864337921143,1.039082169532776,1.9711042642593384,0.3601802289485931,0.9243739247322084,0.9243739247322084,0.0,116.64192962646484,155.0,59149.09765625,0.0,3073.34765625,1.0,279.4571838378906,283.223876953125,297.5108642578125,301.3353576660156,293.1499938964844,293.1499938964844,279.1499938964844,36068.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685150742530823,1.0,0.0,0.0,3.752116680145264,3.752141714096069,9.393901336807176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.263671875,0.0,1650.2972412109375,1895.4371337890625,0.0,3108.881103515625,0.9282268285751344,1.0,0.0,3.0,1.0,0.0
17836680,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.5355403423309326,0.4403610527515411,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9710350632667542,0.4403089582920074,0.4171220362186432,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9408774971961976,0.4020371735095978,0.2818897664546966,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9027092456817628,0.3601899445056915,0.342176616191864,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7754830121994019,0.226257786154747,1.0255144834518433,284.9222717285156,284.95001220703125,299.0708923339844,294.4732971191406,297.9246826171875,297.3182678222656,284.92413330078125,1.0,0.5499687194824219,0.4630206823348999,0.4630206823348999,1.0,1.0,-3.0101864337921143,1.039082169532776,1.9711042642593384,0.3601802289485931,0.9243739247322084,0.9243739247322084,0.0,116.64192962646484,155.0,59149.09765625,0.0,3073.34765625,1.0,279.4571838378906,283.223876953125,297.5108642578125,301.3353576660156,293.1499938964844,293.1499938964844,279.1499938964844,36068.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685150742530823,1.0,0.0,0.0,3.752116680145264,3.752141714096069,9.393901336807176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.263671875,0.0,1650.2972412109375,1895.4371337890625,0.0,3108.881103515625,0.9282268285751344,1.0,0.0,3.0,1.0,0.0
17836740,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.5285594463348389,0.4749506115913391,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9474014043807985,0.4423158764839172,0.419350266456604,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9139958024024964,0.4020355641841888,0.2821402847766876,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8803144693374634,0.3607449531555176,0.3430618941783905,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7564471364021301,0.2261062115430832,1.0268012285232544,284.9029846191406,284.95001220703125,299.0855712890625,294.4924621582031,297.8974914550781,297.2677917480469,284.90643310546875,1.0,0.5632905960083008,0.4625791311264038,0.4625791311264038,1.0,1.0,-3.057243824005127,1.0565804243087769,2.0006632804870605,0.3673508763313293,0.8602882027626038,0.8602882027626038,0.0,127.9447784423828,173.0,60335.13671875,0.0,3276.999267578125,1.0,279.1576538085937,283.17498779296875,297.5237731933594,301.4369201660156,293.1499938964844,293.1499938964844,279.45001220703125,39248.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877579927444458,1.0,0.0,0.0,3.586853742599488,3.586877584457397,8.584610782236268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.8310546875,0.0,1487.9281005859375,1895.4371337890625,0.0,3193.896728515625,0.894604504108429,1.0,0.0,3.0,1.0,0.0
17836800,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.5285594463348389,0.4749506115913391,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9474014043807985,0.4423158764839172,0.419350266456604,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9139958024024964,0.4020355641841888,0.2821402847766876,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8803144693374634,0.3607449531555176,0.3430618941783905,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7564471364021301,0.2261062115430832,1.0268012285232544,284.9029846191406,284.95001220703125,299.0855712890625,294.4924621582031,297.8974914550781,297.2677917480469,284.90643310546875,1.0,0.5632905960083008,0.4625791311264038,0.4625791311264038,1.0,1.0,-3.057243824005127,1.0565804243087769,2.0006632804870605,0.3673508763313293,0.8602882027626038,0.8602882027626038,0.0,127.9447784423828,173.0,60335.13671875,0.0,3276.999267578125,1.0,279.1576538085937,283.17498779296875,297.5237731933594,301.4369201660156,293.1499938964844,293.1499938964844,279.45001220703125,39248.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877579927444458,1.0,0.0,0.0,3.586853742599488,3.586877584457397,8.584610782236268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.8310546875,0.0,1487.9281005859375,1895.4371337890625,0.0,3193.896728515625,0.894604504108429,1.0,0.0,3.0,1.0,0.0
