time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9635524153709412,0.5235461592674255,0.4725131094455719,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9063494205474854,0.4451877772808075,0.4226197600364685,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8765895962715149,0.4030114114284515,0.2832213938236236,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8464241027832031,0.3619965016841888,0.3448377549648285,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7284319400787354,0.2263078391551971,1.0307950973510742,285.0162048339844,284.95001220703125,299.1004333496094,294.511474609375,297.8884582519531,297.2491455078125,285.0146179199219,1.0,0.5758718252182007,0.460750550031662,0.460750550031662,1.0,1.0,-3.0666348934173584,1.0562173128128052,2.0104176998138428,0.3655619025230407,0.96590918302536,0.96590918302536,0.0,147.158935546875,191.0,60068.1484375,0.0,3444.936279296875,1.0,279.4429016113281,283.2978210449219,297.497314453125,301.3269348144531,293.1499938964844,293.1499938964844,279.1499938964844,32998.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710333108901978,1.0,0.0,0.0,3.726142883300781,3.7261672019958496,9.264293794331024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.578125,0.0,1596.6141357421875,1895.4371337890625,0.0,3132.50341796875,0.9200674295425416,1.0,0.0,3.0,1.0,0.0
17836920,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9635524153709412,0.5235461592674255,0.4725131094455719,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9063494205474854,0.4451877772808075,0.4226197600364685,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8765895962715149,0.4030114114284515,0.2832213938236236,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8464241027832031,0.3619965016841888,0.3448377549648285,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7284319400787354,0.2263078391551971,1.0307950973510742,285.0162048339844,284.95001220703125,299.1004333496094,294.511474609375,297.8884582519531,297.2491455078125,285.0146179199219,1.0,0.5758718252182007,0.460750550031662,0.460750550031662,1.0,1.0,-3.0666348934173584,1.0562173128128052,2.0104176998138428,0.3655619025230407,0.96590918302536,0.96590918302536,0.0,147.158935546875,191.0,60068.1484375,0.0,3444.936279296875,1.0,279.4429016113281,283.2978210449219,297.497314453125,301.3269348144531,293.1499938964844,293.1499938964844,279.1499938964844,32998.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710333108901978,1.0,0.0,0.0,3.726142883300781,3.7261672019958496,9.264293794331024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.578125,0.0,1596.6141357421875,1895.4371337890625,0.0,3132.50341796875,0.9200674295425416,1.0,0.0,3.0,1.0,0.0
17836980,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9273183345794678,0.5208215117454529,0.4706000089645386,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8780432343482971,0.4471307694911957,0.4254407882690429,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8490831851959229,0.4030074179172516,0.2839699685573578,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8216395378112793,0.3624847829341888,0.3462580740451813,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7060657739639282,0.2260390669107437,1.0338259935379028,284.9042358398437,284.95001220703125,299.115478515625,294.5302124023437,297.88433837890625,297.23846435546875,284.90631103515625,1.0,0.5879811644554138,0.4589219689369201,0.4589219689369201,1.0,1.0,-3.07398009300232,1.0549428462982178,2.0190374851226807,0.3629316091537475,0.8711289763450623,0.8711289763450623,0.0,166.24197387695312,194.0,60916.9296875,0.0,3607.508544921875,1.0,279.1570739746094,283.1698303222656,297.55572509765625,301.5119934082031,293.1499938964844,293.1499938964844,279.45001220703125,38433.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799638748168945,1.0,0.0,0.0,3.6265246868133545,3.626549005508423,8.775555215834174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2080078125,0.0,1525.2996826171875,1895.4371337890625,0.0,3216.2421875,0.9021472930908204,1.0,0.0,3.0,1.0,0.0
17837040,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9273183345794678,0.5208215117454529,0.4706000089645386,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8780432343482971,0.4471307694911957,0.4254407882690429,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8490831851959229,0.4030074179172516,0.2839699685573578,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8216395378112793,0.3624847829341888,0.3462580740451813,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7060657739639282,0.2260390669107437,1.0338259935379028,284.9042358398437,284.95001220703125,299.115478515625,294.5302124023437,297.88433837890625,297.23846435546875,284.90631103515625,1.0,0.5879811644554138,0.4589219689369201,0.4589219689369201,1.0,1.0,-3.07398009300232,1.0549428462982178,2.0190374851226807,0.3629316091537475,0.8711289763450623,0.8711289763450623,0.0,166.24197387695312,194.0,60916.9296875,0.0,3607.508544921875,1.0,279.1570739746094,283.1698303222656,297.55572509765625,301.5119934082031,293.1499938964844,293.1499938964844,279.45001220703125,38433.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799638748168945,1.0,0.0,0.0,3.6265246868133545,3.626549005508423,8.775555215834174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2080078125,0.0,1525.2996826171875,1895.4371337890625,0.0,3216.2421875,0.9021472930908204,1.0,0.0,3.0,1.0,0.0
17837100,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9158696532249452,0.5205188989639282,0.4701318144798279,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8697310090065002,0.4483865797519684,0.4266854226589203,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8409489989280701,0.4033076465129852,0.2842155694961548,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8140056729316711,0.3629475235939026,0.3467952907085418,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6985165476799011,0.2260234504938125,1.0345274209976196,285.0260009765625,284.95001220703125,299.12310791015625,294.5394287109375,297.8851013183594,297.2373962402344,285.0287780761719,1.0,0.5920155644416809,0.4580076932907104,0.4580076932907104,1.0,1.0,-3.076694965362549,1.0539265871047974,2.022768259048462,0.3613330423831939,0.957062005996704,0.957062005996704,0.0,173.0572967529297,194.0,60193.37109375,0.0,3666.01611328125,1.0,279.40167236328125,283.3051147460937,297.5113830566406,301.3129272460937,293.1499938964844,293.1499938964844,279.45001220703125,33904.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874241828918457,1.0,0.0,0.0,3.6792516708374015,3.679275512695313,9.032589218804788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1376953125,0.0,1550.1484375,1895.4371337890625,0.0,3162.596923828125,0.9121105074882508,1.0,0.0,3.0,1.0,0.0
17837160,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9087191820144652,0.5205675363540649,0.4702754914760589,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.864586353302002,0.4497880041599273,0.4281665384769439,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8357689380645752,0.403775006532669,0.2846568524837494,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8089430928230286,0.3635450601577759,0.3475198149681091,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6935471296310425,0.2261155545711517,1.035707950592041,285.0157775878906,284.95001220703125,299.1307983398437,294.5485534667969,297.8876647949219,297.2383117675781,285.01416015625,1.0,0.5954456925392151,0.4574719071388244,0.4574719071388244,1.0,1.0,-3.081467390060425,1.054507851600647,2.0269594192504883,0.3608699440956116,0.974908709526062,0.974908709526062,0.0,178.0733642578125,197.0,60430.6328125,0.0,3716.785400390625,1.0,279.44293212890625,283.29248046875,297.5295715332031,301.3841552734375,293.1499938964844,293.1499938964844,279.1499938964844,33019.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872543215751648,1.0,0.0,0.0,3.754018783569336,3.754043340682984,9.403427725374058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.2216796875,0.0,1629.0670166015625,1895.4371337890625,0.0,3146.666015625,0.926468014717102,1.0,0.0,3.0,1.0,0.0
17837220,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8977248668670654,0.5191841721534729,0.4696815907955169,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8565891981124878,0.4516384601593017,0.430460512638092,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8274299502372742,0.4036978483200073,0.2850277721881866,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8004827499389648,0.3639518618583679,0.3484236299991607,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6854876279830933,0.2258003056049347,1.036447048187256,284.8987731933594,284.95001220703125,299.1464538574219,294.5664367675781,297.886962890625,297.2312316894531,284.90087890625,1.0,0.6006025671958923,0.4564003646373749,0.4564003646373749,1.0,1.0,-3.085941791534424,1.0537856817245483,2.032155990600586,0.359319269657135,0.8744772672653198,0.8744772672653198,0.0,186.30810546875,200.0,61209.8671875,0.0,3791.083740234375,1.0,279.1568603515625,283.15985107421875,297.5884094238281,301.5648803710937,293.1499938964844,293.1499938964844,279.45001220703125,38574.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807491064071655,1.0,0.0,0.0,3.652618408203125,3.652642726898194,8.902292734092043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.54296875,0.0,1555.3565673828125,1895.4371337890625,0.0,3223.6005859375,0.9080016613006592,1.0,0.0,3.0,1.0,0.0
17837280,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8977248668670654,0.5191841721534729,0.4696815907955169,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8565891981124878,0.4516384601593017,0.430460512638092,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8274299502372742,0.4036978483200073,0.2850277721881866,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8004827499389648,0.3639518618583679,0.3484236299991607,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6854876279830933,0.2258003056049347,1.036447048187256,284.8987731933594,284.95001220703125,299.1464538574219,294.5664367675781,297.886962890625,297.2312316894531,284.90087890625,1.0,0.6006025671958923,0.4564003646373749,0.4564003646373749,1.0,1.0,-3.085941791534424,1.0537856817245483,2.032155990600586,0.359319269657135,0.8744772672653198,0.8744772672653198,0.0,186.30810546875,200.0,61209.8671875,0.0,3791.083740234375,1.0,279.1568603515625,283.15985107421875,297.5884094238281,301.5648803710937,293.1499938964844,293.1499938964844,279.45001220703125,38574.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807491064071655,1.0,0.0,0.0,3.652618408203125,3.652642726898194,8.902292734092043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.54296875,0.0,1555.3565673828125,1895.4371337890625,0.0,3223.6005859375,0.9080016613006592,1.0,0.0,3.0,1.0,0.0
17837340,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.891183078289032,0.5192838311195374,0.4695909321308136,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8523082137107849,0.4542921781539917,0.4329238533973694,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8224692344665527,0.4044756293296814,0.285531997680664,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7954914569854736,0.3650086522102356,0.3494249880313873,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6805434226989746,0.2259057909250259,1.037235975265503,285.0135498046875,284.95001220703125,299.1624755859375,294.583740234375,297.89190673828125,297.232421875,285.0124816894531,1.0,0.6044440865516663,0.4553287923336029,0.4553287923336029,1.0,1.0,-3.0915446281433105,1.0535069704055786,2.038037776947021,0.3577008247375488,0.9781985282897948,0.9781985282897948,0.0,191.878662109375,203.0,60648.37109375,0.0,3848.714599609375,1.0,279.4425048828125,283.28692626953125,297.5631408691406,301.4324951171875,293.1499938964844,293.1499938964844,279.1499938964844,33234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729183673858643,1.0,0.0,0.0,3.771919488906861,3.771944284439087,9.49331990796054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.68359375,0.0,1651.70166015625,1895.4371337890625,0.0,3150.184814453125,0.9308337569236756,1.0,0.0,3.0,1.0,0.0
17837400,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.891183078289032,0.5192838311195374,0.4695909321308136,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8523082137107849,0.4542921781539917,0.4329238533973694,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8224692344665527,0.4044756293296814,0.285531997680664,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7954914569854736,0.3650086522102356,0.3494249880313873,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6805434226989746,0.2259057909250259,1.037235975265503,285.0135498046875,284.95001220703125,299.1624755859375,294.583740234375,297.89190673828125,297.232421875,285.0124816894531,1.0,0.6044440865516663,0.4553287923336029,0.4553287923336029,1.0,1.0,-3.0915446281433105,1.0535069704055786,2.038037776947021,0.3577008247375488,0.9781985282897948,0.9781985282897948,0.0,191.878662109375,203.0,60648.37109375,0.0,3848.714599609375,1.0,279.4425048828125,283.28692626953125,297.5631408691406,301.4324951171875,293.1499938964844,293.1499938964844,279.1499938964844,33234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729183673858643,1.0,0.0,0.0,3.771919488906861,3.771944284439087,9.49331990796054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.68359375,0.0,1651.70166015625,1895.4371337890625,0.0,3150.184814453125,0.9308337569236756,1.0,0.0,3.0,1.0,0.0
17837460,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8853910565376282,0.5179570317268372,0.468960702419281,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.848819375038147,0.4561411440372467,0.4350821673870086,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8181742429733276,0.404411643743515,0.2858127057552337,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7912749648094177,0.3654189705848694,0.3501972556114197,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6763520240783691,0.2256313562393188,1.0375192165374756,284.8969421386719,284.95001220703125,299.17889404296875,294.6003723144531,297.8921203613281,297.2265014648437,284.8990783691406,1.0,0.6075451970100403,0.4542318880558014,0.4542318880558014,1.0,1.0,-3.0949971675872803,1.0523091554641724,2.0426878929138184,0.3558196127414703,0.8767683506011963,0.8767683506011963,0.0,196.68411254882807,191.0,61403.78515625,0.0,3894.67431640625,1.0,279.15673828125,283.154296875,297.62091064453125,301.6104736328125,293.1499938964844,293.1499938964844,279.45001220703125,38669.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808031678199768,1.0,0.0,0.0,3.669065237045288,3.669090032577514,8.982643748822738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.4052734375,0.0,1574.557861328125,1895.4371337890625,0.0,3224.107421875,0.9117279648780824,1.0,0.0,3.0,1.0,0.0
17837520,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8853910565376282,0.5179570317268372,0.468960702419281,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.848819375038147,0.4561411440372467,0.4350821673870086,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8181742429733276,0.404411643743515,0.2858127057552337,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7912749648094177,0.3654189705848694,0.3501972556114197,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6763520240783691,0.2256313562393188,1.0375192165374756,284.8969421386719,284.95001220703125,299.17889404296875,294.6003723144531,297.8921203613281,297.2265014648437,284.8990783691406,1.0,0.6075451970100403,0.4542318880558014,0.4542318880558014,1.0,1.0,-3.0949971675872803,1.0523091554641724,2.0426878929138184,0.3558196127414703,0.8767683506011963,0.8767683506011963,0.0,196.68411254882807,191.0,61403.78515625,0.0,3894.67431640625,1.0,279.15673828125,283.154296875,297.62091064453125,301.6104736328125,293.1499938964844,293.1499938964844,279.45001220703125,38669.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808031678199768,1.0,0.0,0.0,3.669065237045288,3.669090032577514,8.982643748822738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.4052734375,0.0,1574.557861328125,1895.4371337890625,0.0,3224.107421875,0.9117279648780824,1.0,0.0,3.0,1.0,0.0
17837580,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8885360956192017,0.5180416703224182,0.4685417115688324,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8532574772834778,0.4588103294372558,0.4372186958789825,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.821310818195343,0.4052131175994873,0.286081850528717,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7948638200759888,0.3664913773536682,0.3508741855621338,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6789177656173706,0.2257857620716095,1.0369285345077517,285.01251220703125,284.95001220703125,299.1958312988281,294.6162109375,297.8977355957031,297.22857666015625,285.0108642578125,1.0,0.605868399143219,0.4531349539756775,0.4531349539756775,1.0,1.0,-3.0974841117858887,1.0507382154464722,2.046746015548706,0.353594958782196,0.9802780747413636,0.9802780747413636,0.0,193.79568481445312,179.0,60775.16015625,0.0,3879.925048828125,1.0,279.4433898925781,283.28240966796875,297.5940246582031,301.4735412597656,293.1499938964844,293.1499938964844,279.1499938964844,33287.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727497458457947,1.0,0.0,0.0,3.785713911056519,3.785738706588745,9.562883178659831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.6279296875,0.0,1668.41650390625,1895.4371337890625,0.0,3148.603271484375,0.9337157607078552,1.0,0.0,3.0,1.0,0.0
17837640,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8885360956192017,0.5180416703224182,0.4685417115688324,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8532574772834778,0.4588103294372558,0.4372186958789825,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.821310818195343,0.4052131175994873,0.286081850528717,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7948638200759888,0.3664913773536682,0.3508741855621338,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6789177656173706,0.2257857620716095,1.0369285345077517,285.01251220703125,284.95001220703125,299.1958312988281,294.6162109375,297.8977355957031,297.22857666015625,285.0108642578125,1.0,0.605868399143219,0.4531349539756775,0.4531349539756775,1.0,1.0,-3.0974841117858887,1.0507382154464722,2.046746015548706,0.353594958782196,0.9802780747413636,0.9802780747413636,0.0,193.79568481445312,179.0,60775.16015625,0.0,3879.925048828125,1.0,279.4433898925781,283.28240966796875,297.5940246582031,301.4735412597656,293.1499938964844,293.1499938964844,279.1499938964844,33287.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727497458457947,1.0,0.0,0.0,3.785713911056519,3.785738706588745,9.562883178659831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.6279296875,0.0,1668.41650390625,1895.4371337890625,0.0,3148.603271484375,0.9337157607078552,1.0,0.0,3.0,1.0,0.0
17837700,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8921841382980347,0.517503023147583,0.4683050215244293,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8574028611183167,0.4598365128040313,0.4382741153240204,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8246268630027771,0.4053009450435638,0.2862180471420288,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7985285520553589,0.3667948246002197,0.3512083888053894,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6818642616271973,0.2257475107908249,1.0366555452346802,284.8735656738281,284.95001220703125,299.2044677734375,294.6238098144531,297.8988952636719,297.2270812988281,284.8694763183594,1.0,0.6041442155838013,0.4525865018367767,0.4525865018367767,1.0,1.0,-3.09871244430542,1.0499335527420044,2.048778772354126,0.3525729775428772,0.886372447013855,0.886372447013855,0.0,190.6238250732422,179.0,61746.890625,0.0,3859.438720703125,1.0,279.1946716308594,283.125244140625,297.6551513671875,301.7056884765625,293.1499938964844,293.1499938964844,279.1499938964844,37129.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788056373596191,1.0,0.0,0.0,3.76196551322937,3.761991024017334,9.44328121477156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.2265625,0.0,1670.0472412109375,1895.4371337890625,0.0,3205.386474609375,0.9290969967842102,1.0,0.0,3.0,1.0,0.0
17837760,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8958621025085449,0.5167161822319031,0.4674904644489288,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8617296814918518,0.4606971144676208,0.4389646351337433,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8280160427093506,0.4052062034606933,0.2860696613788605,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8023175597190857,0.3669492602348327,0.3512398898601532,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6849196553230286,0.2256013303995132,1.035454273223877,284.8940124511719,284.95001220703125,299.2132873535156,294.63116455078125,297.89898681640625,297.2239074707031,284.89630126953125,1.0,0.6018537282943726,0.4520784616470337,0.4520784616470337,1.0,1.0,-3.0969812870025635,1.0480767488479614,2.048904657363892,0.3511257767677307,0.8761194348335266,0.8761194348335266,0.0,187.0932159423828,167.0,61448.18359375,0.0,3827.926025390625,1.0,279.1568603515625,283.14990234375,297.65045166015625,301.6453552246094,293.1499938964844,293.1499938964844,279.45001220703125,38847.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804080486297607,1.0,0.0,0.0,3.6756033897399902,3.675628185272217,9.0146852471662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.18359375,0.0,1583.29443359375,1895.4371337890625,0.0,3220.404541015625,0.9132779240608216,1.0,0.0,3.0,1.0,0.0
17837820,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9078086614608764,0.5168220400810242,0.4668480455875397,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8744699954986572,0.4634402692317962,0.4409099519252777,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8383921980857849,0.4060944020748138,0.2862082719802856,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8133455514907837,0.3681011795997619,0.3517323732376098,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6943109035491943,0.2258783280849456,1.0341827869415283,285.0109558105469,284.95001220703125,299.2313232421875,294.6451416015625,297.9057922363281,297.2271728515625,285.00933837890625,1.0,0.5965244770050049,0.4510623514652252,0.4510623514652252,1.0,1.0,-3.097769260406494,1.0460212230682373,2.051748037338257,0.3487633168697357,0.9791868925094604,0.9791868925094604,0.0,177.677734375,155.0,60778.015625,0.0,3759.078857421875,1.0,279.44342041015625,283.2798156738281,297.6217956542969,301.5027770996094,293.1499938964844,293.1499938964844,279.1499938964844,33387.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872111439704895,1.0,0.0,0.0,3.788385152816773,3.788409948348999,9.57638349063927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.90234375,0.0,1672.35693359375,1895.4371337890625,0.0,3142.6162109375,0.9343866109848022,1.0,0.0,3.0,1.0,0.0
17837880,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9078086614608764,0.5168220400810242,0.4668480455875397,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8744699954986572,0.4634402692317962,0.4409099519252777,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8383921980857849,0.4060944020748138,0.2862082719802856,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8133455514907837,0.3681011795997619,0.3517323732376098,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6943109035491943,0.2258783280849456,1.0341827869415283,285.0109558105469,284.95001220703125,299.2313232421875,294.6451416015625,297.9057922363281,297.2271728515625,285.00933837890625,1.0,0.5965244770050049,0.4510623514652252,0.4510623514652252,1.0,1.0,-3.097769260406494,1.0460212230682373,2.051748037338257,0.3487633168697357,0.9791868925094604,0.9791868925094604,0.0,177.677734375,155.0,60778.015625,0.0,3759.078857421875,1.0,279.44342041015625,283.2798156738281,297.6217956542969,301.5027770996094,293.1499938964844,293.1499938964844,279.1499938964844,33387.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872111439704895,1.0,0.0,0.0,3.788385152816773,3.788409948348999,9.57638349063927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.90234375,0.0,1672.35693359375,1895.4371337890625,0.0,3142.6162109375,0.9343866109848022,1.0,0.0,3.0,1.0,0.0
17837940,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.922978937625885,0.5155040621757507,0.4656755030155182,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8894959092140198,0.4653826355934143,0.4425760507583618,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8507563471794128,0.4061586260795593,0.2861474454402923,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8254868388175964,0.3686256408691406,0.3520277142524719,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.705386757850647,0.2258056551218032,1.0325777530670166,284.894287109375,284.95001220703125,299.25,294.65802001953125,297.9081115722656,297.2235717773437,284.8964538574219,1.0,0.590455949306488,0.4500462710857391,0.4500462710857391,1.0,1.0,-3.096723794937134,1.0432345867156982,2.0534892082214355,0.3463112115859985,0.8757131099700928,0.8757131099700928,0.0,167.4867706298828,143.0,61429.74609375,0.0,3679.26611328125,1.0,279.1566772460937,283.14898681640625,297.6765441894531,301.67095947265625,293.1499938964844,293.1499938964844,279.45001220703125,38894.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796365857124329,1.0,0.0,0.0,3.67528772354126,3.6753125190734863,9.01313740087062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.2587890625,0.0,1583.2921142578125,1895.4371337890625,0.0,3213.1748046875,0.9132763147354126,1.0,0.0,3.0,1.0,0.0
17838000,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.922978937625885,0.5155040621757507,0.4656755030155182,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8894959092140198,0.4653826355934143,0.4425760507583618,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8507563471794128,0.4061586260795593,0.2861474454402923,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8254868388175964,0.3686256408691406,0.3520277142524719,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.705386757850647,0.2258056551218032,1.0325777530670166,284.894287109375,284.95001220703125,299.25,294.65802001953125,297.9081115722656,297.2235717773437,284.8964538574219,1.0,0.590455949306488,0.4500462710857391,0.4500462710857391,1.0,1.0,-3.096723794937134,1.0432345867156982,2.0534892082214355,0.3463112115859985,0.8757131099700928,0.8757131099700928,0.0,167.4867706298828,143.0,61429.74609375,0.0,3679.26611328125,1.0,279.1566772460937,283.14898681640625,297.6765441894531,301.67095947265625,293.1499938964844,293.1499938964844,279.45001220703125,38894.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796365857124329,1.0,0.0,0.0,3.67528772354126,3.6753125190734863,9.01313740087062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.2587890625,0.0,1583.2921142578125,1895.4371337890625,0.0,3213.1748046875,0.9132763147354126,1.0,0.0,3.0,1.0,0.0
17838060,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9431015849113464,0.5155898332595825,0.4649516344070434,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9087309837341307,0.4681685864925384,0.4444897174835205,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8670506477355957,0.4070967435836792,0.2862693071365356,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8407347798347473,0.3698264360427856,0.3524954915046692,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7188128232955933,0.2261711359024047,1.031372308731079,285.0111694335937,284.95001220703125,299.26904296875,294.6702880859375,297.9157409667969,297.2274169921875,285.00958251953125,1.0,0.5839639902114868,0.4491357207298279,0.4491357207298279,1.0,1.0,-3.097405195236206,1.0413585901260376,2.056046485900879,0.344194233417511,0.9788216352462769,0.9788216352462769,0.0,156.15489196777344,131.0,60755.59375,0.0,3595.625732421875,1.0,279.4433898925781,283.2789611816406,297.6466064453125,301.5267333984375,293.1499938964844,293.1499938964844,279.1499938964844,33397.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712685704231262,1.0,0.0,0.0,3.787808656692505,3.787833452224731,9.57346856012009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.9306640625,0.0,1671.7490234375,1895.4371337890625,0.0,3134.710205078125,0.9342649579048156,1.0,0.0,3.0,1.0,0.0
17838120,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9431015849113464,0.5155898332595825,0.4649516344070434,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9087309837341307,0.4681685864925384,0.4444897174835205,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8670506477355957,0.4070967435836792,0.2862693071365356,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8407347798347473,0.3698264360427856,0.3524954915046692,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7188128232955933,0.2261711359024047,1.031372308731079,285.0111694335937,284.95001220703125,299.26904296875,294.6702880859375,297.9157409667969,297.2274169921875,285.00958251953125,1.0,0.5839639902114868,0.4491357207298279,0.4491357207298279,1.0,1.0,-3.097405195236206,1.0413585901260376,2.056046485900879,0.344194233417511,0.9788216352462769,0.9788216352462769,0.0,156.15489196777344,131.0,60755.59375,0.0,3595.625732421875,1.0,279.4433898925781,283.2789611816406,297.6466064453125,301.5267333984375,293.1499938964844,293.1499938964844,279.1499938964844,33397.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712685704231262,1.0,0.0,0.0,3.787808656692505,3.787833452224731,9.57346856012009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.9306640625,0.0,1671.7490234375,1895.4371337890625,0.0,3134.710205078125,0.9342649579048156,1.0,0.0,3.0,1.0,0.0
17838180,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.96413391828537,0.5142378211021423,0.4637114405632019,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9325717091560364,0.4701271057128906,0.4461356103420257,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8859081268310547,0.4071906507015228,0.2862017750740051,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.858391284942627,0.3703792691230774,0.3527808487415313,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7328686714172363,0.2261660248041153,1.0298973321914673,284.8946838378906,284.95001220703125,299.2881164550781,294.6825561523437,297.9186096191406,297.2242736816406,284.8968505859375,1.0,0.5772196054458618,0.4482251703739166,0.4482251703739166,1.0,1.0,-3.0963902473449707,1.0388153791427612,2.05757474899292,0.3420294821262359,0.8756930232048035,0.8756930232048035,0.0,144.92636108398438,119.0,61409.58984375,0.0,3508.128662109375,1.0,279.1566772460937,283.14825439453125,297.7008056640625,301.6942749023437,293.1499938964844,293.1499938964844,279.45001220703125,38889.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787401914596558,1.0,0.0,0.0,3.674791097640991,3.6748158931732178,9.010701660372432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.888671875,0.0,1582.6893310546875,1895.4371337890625,0.0,3204.77294921875,0.9131648540496826,1.0,0.0,3.0,1.0,0.0
17838240,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.96413391828537,0.5142378211021423,0.4637114405632019,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9325717091560364,0.4701271057128906,0.4461356103420257,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8859081268310547,0.4071906507015228,0.2862017750740051,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.858391284942627,0.3703792691230774,0.3527808487415313,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7328686714172363,0.2261660248041153,1.0298973321914673,284.8946838378906,284.95001220703125,299.2881164550781,294.6825561523437,297.9186096191406,297.2242736816406,284.8968505859375,1.0,0.5772196054458618,0.4482251703739166,0.4482251703739166,1.0,1.0,-3.0963902473449707,1.0388153791427612,2.05757474899292,0.3420294821262359,0.8756930232048035,0.8756930232048035,0.0,144.92636108398438,119.0,61409.58984375,0.0,3508.128662109375,1.0,279.1566772460937,283.14825439453125,297.7008056640625,301.6942749023437,293.1499938964844,293.1499938964844,279.45001220703125,38889.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787401914596558,1.0,0.0,0.0,3.674791097640991,3.6748158931732178,9.010701660372432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.888671875,0.0,1582.6893310546875,1895.4371337890625,0.0,3204.77294921875,0.9131648540496826,1.0,0.0,3.0,1.0,0.0
17838300,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.975047767162323,0.5141444206237793,0.4630672037601471,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9461202025413512,0.4714424312114715,0.4469228684902191,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8968225121498108,0.4075773358345032,0.2861346304416656,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8687653541564941,0.3709127902984619,0.3528794050216675,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7408703565597534,0.2263129949569702,1.0289504528045654,285.0202941894531,284.95001220703125,299.29766845703125,294.6886291503906,297.921875,297.2254333496094,285.0231628417969,1.0,0.5737188458442688,0.4477699100971222,0.4477699100971222,1.0,1.0,-3.095455408096313,1.037387728691101,2.058067798614502,0.3407670557498932,0.9616960287094116,0.9616960287094116,0.0,139.18121337890625,119.0,60576.63671875,0.0,3462.278564453125,1.0,279.4026794433594,283.2886657714844,297.65460205078125,301.4852600097656,293.1499938964844,293.1499938964844,279.45001220703125,34326.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724783062934875,1.0,0.0,0.0,3.718995094299317,3.719019651412964,9.228784847437056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.35546875,0.0,1598.534912109375,1895.4371337890625,0.0,3146.057373046875,0.9213401079177856,1.0,0.0,3.0,1.0,0.0
17838360,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9871625304222108,0.5142692923545837,0.46292245388031,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9615593552589417,0.4729201197624206,0.4480348825454712,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9104909896850586,0.4081434309482574,0.2863196432590484,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8816028833389282,0.3715949356555938,0.353242963552475,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7508432269096375,0.2265803068876266,1.0288233757019043,285.0116577148437,284.95001220703125,299.3072509765625,294.6947021484375,297.92626953125,297.2282409667969,285.0101318359375,1.0,0.5703140497207642,0.447322815656662,0.447322815656662,1.0,1.0,-3.097122430801392,1.0369690656661987,2.060153245925904,0.3399696946144104,0.9790215492248536,0.9790215492248536,0.0,133.03018188476562,122.0,60738.95703125,0.0,3420.3359375,1.0,279.4432373046875,283.2783508300781,297.6709289550781,301.5500183105469,293.1499938964844,293.1499938964844,279.1499938964844,33385.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703652024269104,1.0,0.0,0.0,3.7871594429016113,3.787184238433838,9.570187557983445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.189453125,0.0,1670.8897705078125,1895.4371337890625,0.0,3126.236328125,0.9341987371444702,1.0,0.0,3.0,1.0,0.0
17838420,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9965941309928894,0.5128500461578369,0.4618507921695709,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9752630591392516,0.4748602509498596,0.4499062895774841,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.924264669418335,0.408231109380722,0.2864266633987427,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8938685059547424,0.372141569852829,0.3537644743919372,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7603462934494019,0.2265999019145965,1.0286117792129517,284.89599609375,284.95001220703125,299.326416015625,294.706787109375,297.92919921875,297.22509765625,284.8982238769531,1.0,0.5677611231803894,0.4464286565780639,0.4464286565780639,1.0,1.0,-3.09859037399292,1.0354045629501345,2.063185930252075,0.3381944000720978,0.8770211338996887,0.8770211338996887,0.0,127.83201599121094,125.0,61436.5234375,0.0,3385.01513671875,1.0,279.1566772460937,283.14764404296875,297.725341796875,301.71978759765625,293.1499938964844,293.1499938964844,279.45001220703125,38811.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778812289237976,1.0,0.0,0.0,3.676950454711914,3.6769752502441406,9.021293863042956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.576171875,0.0,1584.5521240234375,1895.4371337890625,0.0,3196.72119140625,0.9135994911193848,1.0,0.0,3.0,1.0,0.0
17838480,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9965941309928894,0.5128500461578369,0.4618507921695709,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9752630591392516,0.4748602509498596,0.4499062895774841,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.924264669418335,0.408231109380722,0.2864266633987427,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8938685059547424,0.372141569852829,0.3537644743919372,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7603462934494019,0.2265999019145965,1.0286117792129517,284.89599609375,284.95001220703125,299.326416015625,294.706787109375,297.92919921875,297.22509765625,284.8982238769531,1.0,0.5677611231803894,0.4464286565780639,0.4464286565780639,1.0,1.0,-3.09859037399292,1.0354045629501345,2.063185930252075,0.3381944000720978,0.8770211338996887,0.8770211338996887,0.0,127.83201599121094,125.0,61436.5234375,0.0,3385.01513671875,1.0,279.1566772460937,283.14764404296875,297.725341796875,301.71978759765625,293.1499938964844,293.1499938964844,279.45001220703125,38811.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778812289237976,1.0,0.0,0.0,3.676950454711914,3.6769752502441406,9.021293863042956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.576171875,0.0,1584.5521240234375,1895.4371337890625,0.0,3196.72119140625,0.9135994911193848,1.0,0.0,3.0,1.0,0.0
17838540,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5128017067909241,0.4606567025184631,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.981079638004303,0.4775869250297546,0.4521553218364715,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9300363659858704,0.4091186225414276,0.2868058085441589,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8990944027900696,0.3732966184616089,0.3545827269554138,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7642158269882202,0.2269738465547561,1.0293251276016235,285.0140075683594,284.95001220703125,299.3456420898437,294.7186889648437,297.9364929199219,297.22833251953125,285.01275634765625,1.0,0.5673023462295532,0.4455344974994659,0.4455344974994659,1.0,1.0,-3.1019716262817383,1.0345722436904907,2.067399501800537,0.3365912139415741,0.9823957085609436,0.9823957085609436,0.0,126.08815002441406,128.0,60811.83203125,0.0,3381.055419921875,1.0,279.4427795410156,283.2781677246094,297.6964416503906,301.5795593261719,293.1499938964844,293.1499938964844,279.1499938964844,33345.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697439432144165,1.0,0.0,0.0,3.791146516799927,3.791171550750733,9.590349918653374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.51171875,0.0,1675.31591796875,1895.4371337890625,0.0,3120.408447265625,0.9352291226387024,1.0,0.0,3.0,1.0,0.0
17838600,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5128017067909241,0.4606567025184631,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.981079638004303,0.4775869250297546,0.4521553218364715,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9300363659858704,0.4091186225414276,0.2868058085441589,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8990944027900696,0.3732966184616089,0.3545827269554138,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7642158269882202,0.2269738465547561,1.0293251276016235,285.0140075683594,284.95001220703125,299.3456420898437,294.7186889648437,297.9364929199219,297.22833251953125,285.01275634765625,1.0,0.5673023462295532,0.4455344974994659,0.4455344974994659,1.0,1.0,-3.1019716262817383,1.0345722436904907,2.067399501800537,0.3365912139415741,0.9823957085609436,0.9823957085609436,0.0,126.08815002441406,128.0,60811.83203125,0.0,3381.055419921875,1.0,279.4427795410156,283.2781677246094,297.6964416503906,301.5795593261719,293.1499938964844,293.1499938964844,279.1499938964844,33345.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697439432144165,1.0,0.0,0.0,3.791146516799927,3.791171550750733,9.590349918653374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.51171875,0.0,1675.31591796875,1895.4371337890625,0.0,3120.408447265625,0.9352291226387024,1.0,0.0,3.0,1.0,0.0
17838660,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9988051652908324,0.511351466178894,0.4603713154792785,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9816973209381104,0.4794110357761383,0.4541421234607696,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.92947256565094,0.4090978801250458,0.2870016098022461,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8989654779434204,0.3737391233444214,0.3552294969558716,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7637637853622437,0.2269090265035629,1.0297960042953491,284.89605712890625,284.95001220703125,299.3648986816406,294.73046875,297.938720703125,297.22418212890625,284.8984375,1.0,0.5681242346763611,0.4445965886116028,0.4445965886116028,1.0,1.0,-3.105768203735352,1.033786058425903,2.071982145309448,0.3349528312683105,0.8798378109931946,0.8798378109931946,0.0,126.5257339477539,131.0,61559.390625,0.0,3394.316650390625,1.0,279.1564025878906,283.144287109375,297.7504272460937,301.7524719238281,293.1499938964844,293.1499938964844,279.45001220703125,38769.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774897456169128,1.0,0.0,0.0,3.6870179176330566,3.687042713165283,9.070761848306574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.5263671875,0.0,1595.677734375,1895.4371337890625,0.0,3193.051025390625,0.9156869649887084,1.0,0.0,3.0,1.0,0.0
