time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9988051652908324,0.511351466178894,0.4603713154792785,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9816973209381104,0.4794110357761383,0.4541421234607696,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.92947256565094,0.4090978801250458,0.2870016098022461,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8989654779434204,0.3737391233444214,0.3552294969558716,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7637637853622437,0.2269090265035629,1.0297960042953491,284.89605712890625,284.95001220703125,299.3648986816406,294.73046875,297.938720703125,297.22418212890625,284.8984375,1.0,0.5681242346763611,0.4445965886116028,0.4445965886116028,1.0,1.0,-3.105768203735352,1.033786058425903,2.071982145309448,0.3349528312683105,0.8798378109931946,0.8798378109931946,0.0,126.5257339477539,131.0,61559.390625,0.0,3394.316650390625,1.0,279.1564025878906,283.144287109375,297.7504272460937,301.7524719238281,293.1499938964844,293.1499938964844,279.45001220703125,38769.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774897456169128,1.0,0.0,0.0,3.6870179176330566,3.687042713165283,9.070761848306574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.5263671875,0.0,1595.677734375,1895.4371337890625,0.0,3193.051025390625,0.9156869649887084,1.0,0.0,3.0,1.0,0.0
17838780,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9963098764419556,0.510980486869812,0.45986407995224,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9804576635360718,0.4820418953895569,0.456407755613327,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9266192317008972,0.4098961651325226,0.2873978316783905,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8968366980552673,0.3748035728931427,0.3560724556446075,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7616415023803711,0.2272000610828399,1.0306862592697144,285.01593017578125,284.95001220703125,299.3842163085937,294.7420349121094,297.9454650878906,297.2266845703125,285.014404296875,1.0,0.5696194767951965,0.4436586797237396,0.4436586797237396,1.0,1.0,-3.1104485988616943,1.033333420753479,2.077115058898926,0.3332904875278473,0.9872530698776244,0.9872530698776244,0.0,127.89534759521484,134.0,60953.16015625,0.0,3417.21923828125,1.0,279.4435119628906,283.2759094238281,297.72021484375,301.612548828125,293.1499938964844,293.1499938964844,279.1499938964844,33281.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869496762752533,1.0,0.0,0.0,3.8032658100128174,3.803290843963623,9.65176354839059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.7216796875,0.0,1689.2725830078125,1895.4371337890625,0.0,3118.08984375,0.9376951456069946,1.0,0.0,3.0,1.0,0.0
17838840,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9963098764419556,0.510980486869812,0.45986407995224,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9804576635360718,0.4820418953895569,0.456407755613327,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9266192317008972,0.4098961651325226,0.2873978316783905,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8968366980552673,0.3748035728931427,0.3560724556446075,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7616415023803711,0.2272000610828399,1.0306862592697144,285.01593017578125,284.95001220703125,299.3842163085937,294.7420349121094,297.9454650878906,297.2266845703125,285.014404296875,1.0,0.5696194767951965,0.4436586797237396,0.4436586797237396,1.0,1.0,-3.1104485988616943,1.033333420753479,2.077115058898926,0.3332904875278473,0.9872530698776244,0.9872530698776244,0.0,127.89534759521484,134.0,60953.16015625,0.0,3417.21923828125,1.0,279.4435119628906,283.2759094238281,297.72021484375,301.612548828125,293.1499938964844,293.1499938964844,279.1499938964844,33281.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869496762752533,1.0,0.0,0.0,3.8032658100128174,3.803290843963623,9.65176354839059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.7216796875,0.0,1689.2725830078125,1895.4371337890625,0.0,3118.08984375,0.9376951456069946,1.0,0.0,3.0,1.0,0.0
17838900,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9945046305656432,0.5102320313453674,0.459588348865509,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9792544841766356,0.4830034077167511,0.4575842618942261,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.92450749874115,0.4099502861499786,0.2876389920711517,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.895185112953186,0.3750700950622558,0.3565466701984405,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7601328492164612,0.2271959632635116,1.0313884019851685,284.87652587890625,284.95001220703125,299.3939208984375,294.74774169921875,297.9470520019531,297.2253112792969,284.8722839355469,1.0,0.5705777406692505,0.4431897103786468,0.4431897103786468,1.0,1.0,-3.1132383346557617,1.0332660675048828,2.079972267150879,0.3326090276241302,0.8941699266433716,0.8941699266433716,0.0,128.88137817382812,134.0,61974.59765625,0.0,3432.1884765625,1.0,279.1942443847656,283.1171569824219,297.77984619140625,301.8458251953125,293.1499938964844,293.1499938964844,279.1499938964844,36932.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756468892097473,1.0,0.0,0.0,3.783704280853272,3.7837297916412354,9.552733217788043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.9521484375,0.0,1694.3004150390625,1895.4371337890625,0.0,3175.772705078125,0.9339292645454408,1.0,0.0,3.0,1.0,0.0
17838960,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9911221265792848,0.5092263221740723,0.4587712585926056,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.976372241973877,0.4837624728679657,0.4583908021450043,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9203552007675172,0.4097897708415985,0.2876013517379761,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8918218612670898,0.3751564919948578,0.3567250370979309,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7572375535964966,0.2270529866218567,1.0312052965164185,284.89422607421875,284.95001220703125,299.4035949707031,294.7533874511719,297.9469909667969,297.2215576171875,284.8965148925781,1.0,0.5714576244354248,0.4427093863487243,0.4427093863487243,1.0,1.0,-3.113177537918091,1.032092571258545,2.081084966659546,0.3314130902290344,0.8825302720069885,0.8825302720069885,0.0,130.39682006835938,137.0,61706.0078125,0.0,3443.531005859375,1.0,279.1567077636719,283.13873291015625,297.7739562988281,301.78662109375,293.1499938964844,293.1499938964844,279.45001220703125,38702.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774021863937378,1.0,0.0,0.0,3.7012319564819336,3.7012569904327393,9.140835572907235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.525390625,0.0,1611.419189453125,1895.4371337890625,0.0,3192.23046875,0.918838381767273,1.0,0.0,3.0,1.0,0.0
17839020,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9863874316215516,0.5088502764701843,0.4581471383571625,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9728621244430542,0.4863079786300659,0.4606083631515503,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9150514602661132,0.4105159342288971,0.2879724204540252,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8875265121459961,0.3761455714702606,0.3575310409069061,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7534077763557434,0.2272796928882599,1.0319663286209106,285.01568603515625,284.95001220703125,299.4230651855469,294.7644958496094,297.9535217285156,297.22381591796875,285.0141906738281,1.0,0.573466956615448,0.441748708486557,0.441748708486557,1.0,1.0,-3.1174142360687256,1.031403660774231,2.086010456085205,0.3294812440872192,0.9902302622795104,0.9902302622795104,0.0,132.78170776367188,140.0,61068.8359375,0.0,3473.090087890625,1.0,279.443603515625,283.2723388671875,297.74267578125,301.64306640625,293.1499938964844,293.1499938964844,279.1499938964844,33333.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694150447845459,1.0,0.0,0.0,3.8140716552734375,3.8140969276428223,9.70668679656228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.2509765625,0.0,1702.635498046875,1895.4371337890625,0.0,3117.322998046875,0.940178394317627,1.0,0.0,3.0,1.0,0.0
17839080,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9863874316215516,0.5088502764701843,0.4581471383571625,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9728621244430542,0.4863079786300659,0.4606083631515503,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9150514602661132,0.4105159342288971,0.2879724204540252,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8875265121459961,0.3761455714702606,0.3575310409069061,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7534077763557434,0.2272796928882599,1.0319663286209106,285.01568603515625,284.95001220703125,299.4230651855469,294.7644958496094,297.9535217285156,297.22381591796875,285.0141906738281,1.0,0.573466956615448,0.441748708486557,0.441748708486557,1.0,1.0,-3.1174142360687256,1.031403660774231,2.086010456085205,0.3294812440872192,0.9902302622795104,0.9902302622795104,0.0,132.78170776367188,140.0,61068.8359375,0.0,3473.090087890625,1.0,279.443603515625,283.2723388671875,297.74267578125,301.64306640625,293.1499938964844,293.1499938964844,279.1499938964844,33333.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694150447845459,1.0,0.0,0.0,3.8140716552734375,3.8140969276428223,9.70668679656228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.2509765625,0.0,1702.635498046875,1895.4371337890625,0.0,3117.322998046875,0.940178394317627,1.0,0.0,3.0,1.0,0.0
17839140,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9797825217247008,0.5070335865020752,0.4570310711860657,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.967610239982605,0.4879515767097473,0.4625445902347564,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.908164918422699,0.410352885723114,0.2881541550159454,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8817380666732788,0.3764367401599884,0.358148843050003,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7484709024429321,0.2270872890949249,1.0323817729949951,284.89263916015625,284.95001220703125,299.44256591796875,294.7752990722656,297.9546203613281,297.2181701660156,284.8949890136719,1.0,0.575568675994873,0.440788060426712,0.440788060426712,1.0,1.0,-3.119869947433472,1.030014991760254,2.0898549556732178,0.3274424970149994,0.8841124773025513,0.8841124773025513,0.0,135.83091735839844,143.0,61814.7421875,0.0,3502.927490234375,1.0,279.1562194824219,283.13385009765625,297.7958374023437,301.81597900390625,293.1499938964844,293.1499938964844,279.45001220703125,38784.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773005604743958,1.0,0.0,0.0,3.711747884750366,3.711773157119751,9.192851280204196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.9365234375,0.0,1624.1474609375,1895.4371337890625,0.0,3191.27783203125,0.9211331605911256,1.0,0.0,3.0,1.0,0.0
17839200,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9797825217247008,0.5070335865020752,0.4570310711860657,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.967610239982605,0.4879515767097473,0.4625445902347564,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.908164918422699,0.410352885723114,0.2881541550159454,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8817380666732788,0.3764367401599884,0.358148843050003,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7484709024429321,0.2270872890949249,1.0323817729949951,284.89263916015625,284.95001220703125,299.44256591796875,294.7752990722656,297.9546203613281,297.2181701660156,284.8949890136719,1.0,0.575568675994873,0.440788060426712,0.440788060426712,1.0,1.0,-3.119869947433472,1.030014991760254,2.0898549556732178,0.3274424970149994,0.8841124773025513,0.8841124773025513,0.0,135.83091735839844,143.0,61814.7421875,0.0,3502.927490234375,1.0,279.1562194824219,283.13385009765625,297.7958374023437,301.81597900390625,293.1499938964844,293.1499938964844,279.45001220703125,38784.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773005604743958,1.0,0.0,0.0,3.711747884750366,3.711773157119751,9.192851280204196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.9365234375,0.0,1624.1474609375,1895.4371337890625,0.0,3191.27783203125,0.9211331605911256,1.0,0.0,3.0,1.0,0.0
17839260,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9741512537002563,0.5065831542015076,0.4563506841659546,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9635010957717896,0.4904419481754303,0.4647141695022583,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.902978539466858,0.4110378921031952,0.2885007560253143,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.877194881439209,0.3773795366287231,0.3589174449443817,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7445160746574402,0.2272815555334091,1.0330345630645752,285.01593017578125,284.95001220703125,299.4621276855469,294.7857971191406,297.961181640625,297.22039794921875,285.01446533203125,1.0,0.5776965618133545,0.4398841261863708,0.4398841261863708,1.0,1.0,-3.123776435852051,1.0293142795562744,2.0944621562957764,0.3255445063114166,0.9927145838737488,0.9927145838737488,0.0,138.52220153808594,146.0,61162.05859375,0.0,3534.058837890625,1.0,279.4436340332031,283.2695007324219,297.7637634277344,301.6705017089844,293.1499938964844,293.1499938964844,279.1499938964844,33374.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692444562911987,1.0,0.0,0.0,3.8227698802948,3.822795152664185,9.751009883984807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.322265625,0.0,1713.4356689453125,1895.4371337890625,0.0,3115.72314453125,0.9421749711036682,1.0,0.0,3.0,1.0,0.0
17839320,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9741512537002563,0.5065831542015076,0.4563506841659546,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9635010957717896,0.4904419481754303,0.4647141695022583,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.902978539466858,0.4110378921031952,0.2885007560253143,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.877194881439209,0.3773795366287231,0.3589174449443817,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7445160746574402,0.2272815555334091,1.0330345630645752,285.01593017578125,284.95001220703125,299.4621276855469,294.7857971191406,297.961181640625,297.22039794921875,285.01446533203125,1.0,0.5776965618133545,0.4398841261863708,0.4398841261863708,1.0,1.0,-3.123776435852051,1.0293142795562744,2.0944621562957764,0.3255445063114166,0.9927145838737488,0.9927145838737488,0.0,138.52220153808594,146.0,61162.05859375,0.0,3534.058837890625,1.0,279.4436340332031,283.2695007324219,297.7637634277344,301.6705017089844,293.1499938964844,293.1499938964844,279.1499938964844,33374.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692444562911987,1.0,0.0,0.0,3.8227698802948,3.822795152664185,9.751009883984807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.322265625,0.0,1713.4356689453125,1895.4371337890625,0.0,3115.72314453125,0.9421749711036682,1.0,0.0,3.0,1.0,0.0
17839380,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9669029712677002,0.504690408706665,0.4551749527454376,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9580163359642028,0.4920260310173034,0.4666047096252441,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.896813154220581,0.4108358919620514,0.2886617183685303,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8716203570365906,0.3776267766952514,0.3595021665096283,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7398205399513245,0.2270632088184356,1.0333658456802368,284.8919372558594,284.95001220703125,299.48175048828125,294.79595947265625,297.9623718261719,297.2147827148437,284.894287109375,1.0,0.5798406600952148,0.4389801919460296,0.4389801919460296,1.0,1.0,-3.1259398460388184,1.027931809425354,2.098007917404175,0.3236070275306701,0.8858759999275208,0.8858759999275208,0.0,141.73643493652344,149.0,61911.18359375,0.0,3564.457763671875,1.0,279.1561584472656,283.1300354003906,297.81640625,301.84307861328125,293.1499938964844,293.1499938964844,279.45001220703125,38789.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771064877510071,1.0,0.0,0.0,3.721014022827149,3.721039295196533,9.238807479050593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.68359375,0.0,1634.8975830078125,1895.4371337890625,0.0,3189.458251953125,0.9231903553009032,1.0,0.0,3.0,1.0,0.0
17839440,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9669029712677002,0.504690408706665,0.4551749527454376,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9580163359642028,0.4920260310173034,0.4666047096252441,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.896813154220581,0.4108358919620514,0.2886617183685303,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8716203570365906,0.3776267766952514,0.3595021665096283,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7398205399513245,0.2270632088184356,1.0333658456802368,284.8919372558594,284.95001220703125,299.48175048828125,294.79595947265625,297.9623718261719,297.2147827148437,284.894287109375,1.0,0.5798406600952148,0.4389801919460296,0.4389801919460296,1.0,1.0,-3.1259398460388184,1.027931809425354,2.098007917404175,0.3236070275306701,0.8858759999275208,0.8858759999275208,0.0,141.73643493652344,149.0,61911.18359375,0.0,3564.457763671875,1.0,279.1561584472656,283.1300354003906,297.81640625,301.84307861328125,293.1499938964844,293.1499938964844,279.45001220703125,38789.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771064877510071,1.0,0.0,0.0,3.721014022827149,3.721039295196533,9.238807479050593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.68359375,0.0,1634.8975830078125,1895.4371337890625,0.0,3189.458251953125,0.9231903553009032,1.0,0.0,3.0,1.0,0.0
17839500,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9631951451301576,0.5043129324913025,0.454548180103302,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9552533626556396,0.4931564033031463,0.4674907028675079,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8937678337097168,0.411063939332962,0.2886918783187866,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.868881106376648,0.3779985606670379,0.3597298264503479,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7374917268753052,0.2270871102809906,1.0332326889038086,285.0216979980469,284.95001220703125,299.4916076660156,294.8009033203125,297.9649963378906,297.2149353027344,285.0248413085937,1.0,0.5808387994766235,0.4385282099246979,0.4385282099246979,1.0,1.0,-3.1263949871063232,1.0270103216171265,2.0993845462799072,0.3224325180053711,0.9744800329208374,0.9744800329208374,0.0,143.3221435546875,149.0,61063.828125,0.0,3577.80419921875,1.0,279.4037170410156,283.2747497558594,297.76873779296875,301.6315002441406,293.1499938964844,293.1499938964844,279.45001220703125,34367.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710107207298279,1.0,0.0,0.0,3.762938022613525,3.762962818145752,9.448164064451704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7001953125,0.0,1649.894775390625,1895.4371337890625,0.0,3132.29150390625,0.9311831593513488,1.0,0.0,3.0,1.0,0.0
17839560,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9608772993087769,0.5041589140892029,0.454425185918808,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9538499116897584,0.4944664239883423,0.468727171421051,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8920181393623352,0.4114851653575897,0.2889848053455353,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8673366904258728,0.3785306513309479,0.3602356612682342,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7361106872558594,0.2272351682186126,1.0339305400848389,285.0163879394531,284.95001220703125,299.50146484375,294.8057556152344,297.9689636230469,297.217041015625,285.0149841308594,1.0,0.5819674134254456,0.4380823373794555,0.4380823373794555,1.0,1.0,-3.1295299530029297,1.0271050930023191,2.1024248600006104,0.3217227458953857,0.9950905442237854,0.9950905442237854,0.0,144.5210418701172,152.0,61242.2578125,0.0,3595.564697265625,1.0,279.44354248046875,283.26708984375,297.7836303710937,301.69580078125,293.1499938964844,293.1499938964844,279.1499938964844,33401.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690578937530518,1.0,0.0,0.0,3.830024719238281,3.830049991607666,9.788055876924773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.95703125,0.0,1722.429931640625,1895.4371337890625,0.0,3113.972900390625,0.9439136385917664,1.0,0.0,3.0,1.0,0.0
17839620,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9533655047416688,0.5021968483924866,0.4531890153884887,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9484629034996032,0.4959957003593445,0.4705715477466583,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8862596750259399,0.4112491011619568,0.2891247272491455,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8622032999992371,0.3787396252155304,0.3607879877090454,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7317746877670288,0.2269973754882812,1.0341863632202148,284.89129638671875,284.95001220703125,299.5212707519531,294.8151550292969,297.9701843261719,297.2115173339844,284.89361572265625,1.0,0.5840884447097778,0.4371905624866485,0.4371905624866485,1.0,1.0,-3.1314101219177246,1.0256247520446775,2.105785369873047,0.3198039829730987,0.8874632716178894,0.8874632716178894,0.0,147.7816619873047,155.0,61993.25390625,0.0,3625.632568359375,1.0,279.1560974121094,283.12646484375,297.8355407714844,301.86785888671875,293.1499938964844,293.1499938964844,279.45001220703125,38791.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769004344940186,1.0,0.0,0.0,3.729224920272827,3.729250192642212,9.279625032831972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.677734375,0.0,1644.4453125,1895.4371337890625,0.0,3187.526123046875,0.9250110983848572,1.0,0.0,3.0,1.0,0.0
17839680,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9533655047416688,0.5021968483924866,0.4531890153884887,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9484629034996032,0.4959957003593445,0.4705715477466583,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8862596750259399,0.4112491011619568,0.2891247272491455,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8622032999992371,0.3787396252155304,0.3607879877090454,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7317746877670288,0.2269973754882812,1.0341863632202148,284.89129638671875,284.95001220703125,299.5212707519531,294.8151550292969,297.9701843261719,297.2115173339844,284.89361572265625,1.0,0.5840884447097778,0.4371905624866485,0.4371905624866485,1.0,1.0,-3.1314101219177246,1.0256247520446775,2.105785369873047,0.3198039829730987,0.8874632716178894,0.8874632716178894,0.0,147.7816619873047,155.0,61993.25390625,0.0,3625.632568359375,1.0,279.1560974121094,283.12646484375,297.8355407714844,301.86785888671875,293.1499938964844,293.1499938964844,279.45001220703125,38791.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769004344940186,1.0,0.0,0.0,3.729224920272827,3.729250192642212,9.279625032831972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.677734375,0.0,1644.4453125,1895.4371337890625,0.0,3187.526123046875,0.9250110983848572,1.0,0.0,3.0,1.0,0.0
17839740,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.947254478931427,0.5015955567359924,0.4523826539516449,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9444670081138612,0.4983912110328674,0.4726524651050567,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8818375468254089,0.4118683338165283,0.2894286811351776,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8583052158355713,0.3796104192733764,0.3614916205406189,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7283514738082886,0.227152869105339,1.0346819162368774,285.0162658691406,284.95001220703125,299.5411071777344,294.8240966796875,297.976806640625,297.2138366699219,285.01519775390625,1.0,0.5861808657646179,0.4362987577915191,0.4362987577915191,1.0,1.0,-3.134740829467773,1.0246821641921997,2.110058784484864,0.3180723488330841,0.9969388246536256,0.9969388246536256,0.0,150.58700561523438,158.0,61309.23046875,0.0,3656.29931640625,1.0,279.443115234375,283.2645568847656,297.802490234375,301.7193298339844,293.1499938964844,293.1499938964844,279.1499938964844,33464.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688856363296509,1.0,0.0,0.0,3.835916519165039,3.835941791534424,9.818193120736396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1533203125,0.0,1730.072509765625,1895.4371337890625,0.0,3112.357177734375,0.945439636707306,1.0,0.0,3.0,1.0,0.0
17839800,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.947254478931427,0.5015955567359924,0.4523826539516449,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9444670081138612,0.4983912110328674,0.4726524651050567,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8818375468254089,0.4118683338165283,0.2894286811351776,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8583052158355713,0.3796104192733764,0.3614916205406189,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7283514738082886,0.227152869105339,1.0346819162368774,285.0162658691406,284.95001220703125,299.5411071777344,294.8240966796875,297.976806640625,297.2138366699219,285.01519775390625,1.0,0.5861808657646179,0.4362987577915191,0.4362987577915191,1.0,1.0,-3.134740829467773,1.0246821641921997,2.110058784484864,0.3180723488330841,0.9969388246536256,0.9969388246536256,0.0,150.58700561523438,158.0,61309.23046875,0.0,3656.29931640625,1.0,279.443115234375,283.2645568847656,297.802490234375,301.7193298339844,293.1499938964844,293.1499938964844,279.1499938964844,33464.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688856363296509,1.0,0.0,0.0,3.835916519165039,3.835941791534424,9.818193120736396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1533203125,0.0,1730.072509765625,1895.4371337890625,0.0,3112.357177734375,0.945439636707306,1.0,0.0,3.0,1.0,0.0
17839860,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9397596716880798,0.4995735585689544,0.45108562707901,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9393290281295776,0.4998680651187897,0.4744468331336975,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8765384554862976,0.4116008877754211,0.2895451188087463,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.853637158870697,0.3797844648361206,0.3620097637176513,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7243188619613647,0.2268992215394973,1.0348625183105469,284.890625,284.95001220703125,299.5610656738281,294.83258056640625,297.97802734375,297.2084045410156,284.8929443359375,1.0,0.588261067867279,0.435407280921936,0.435407280921936,1.0,1.0,-3.13632869720459,1.0230491161346436,2.1132795810699463,0.3164444267749786,0.8887912631034851,0.8887912631034851,0.0,153.86334228515625,161.0,62060.125,0.0,3685.75830078125,1.0,279.1560363769531,283.123046875,297.8529663085937,301.8900451660156,293.1499938964844,293.1499938964844,279.45001220703125,38798.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766952753067017,1.0,0.0,0.0,3.7363710403442383,3.736396551132202,9.315223792327744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.7421875,0.0,1652.8380126953125,1895.4371337890625,0.0,3185.6025390625,0.926603615283966,1.0,0.0,3.0,1.0,0.0
17839920,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9397596716880798,0.4995735585689544,0.45108562707901,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9393290281295776,0.4998680651187897,0.4744468331336975,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8765384554862976,0.4116008877754211,0.2895451188087463,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.853637158870697,0.3797844648361206,0.3620097637176513,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7243188619613647,0.2268992215394973,1.0348625183105469,284.890625,284.95001220703125,299.5610656738281,294.83258056640625,297.97802734375,297.2084045410156,284.8929443359375,1.0,0.588261067867279,0.435407280921936,0.435407280921936,1.0,1.0,-3.13632869720459,1.0230491161346436,2.1132795810699463,0.3164444267749786,0.8887912631034851,0.8887912631034851,0.0,153.86334228515625,161.0,62060.125,0.0,3685.75830078125,1.0,279.1560363769531,283.123046875,297.8529663085937,301.8900451660156,293.1499938964844,293.1499938964844,279.45001220703125,38798.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766952753067017,1.0,0.0,0.0,3.7363710403442383,3.736396551132202,9.315223792327744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.7421875,0.0,1652.8380126953125,1895.4371337890625,0.0,3185.6025390625,0.926603615283966,1.0,0.0,3.0,1.0,0.0
17839980,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9337453246116638,0.4989165365695953,0.4502217471599579,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9355553984642028,0.5022243857383728,0.4764821827411651,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8724699020385742,0.41219362616539,0.2898262143135071,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8500860929489136,0.3806254863739013,0.3626802563667297,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7210869789123535,0.2270403057336807,1.035281538963318,285.0165405273437,284.95001220703125,299.5810852050781,294.840576171875,297.98468017578125,297.2108154296875,285.01513671875,1.0,0.5903099179267883,0.4345158040523529,0.4345158040523529,1.0,1.0,-3.139376163482666,1.0219708681106567,2.11740517616272,0.3148165345191955,0.9987828731536864,0.9987828731536864,0.0,156.67633056640625,164.0,61362.0546875,0.0,3715.80126953125,1.0,279.4437866210937,283.2618713378906,297.8184509277344,301.73956298828125,293.1499938964844,293.1499938964844,279.1499938964844,33459.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686357736587524,1.0,0.0,0.0,3.843017339706421,3.8430428504943848,9.854576319412445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.85546875,0.0,1738.6832275390625,1895.4371337890625,0.0,3110.01318359375,0.9468176364898682,1.0,0.0,3.0,1.0,0.0
17840040,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9337453246116638,0.4989165365695953,0.4502217471599579,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9355553984642028,0.5022243857383728,0.4764821827411651,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8724699020385742,0.41219362616539,0.2898262143135071,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8500860929489136,0.3806254863739013,0.3626802563667297,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7210869789123535,0.2270403057336807,1.035281538963318,285.0165405273437,284.95001220703125,299.5810852050781,294.840576171875,297.98468017578125,297.2108154296875,285.01513671875,1.0,0.5903099179267883,0.4345158040523529,0.4345158040523529,1.0,1.0,-3.139376163482666,1.0219708681106567,2.11740517616272,0.3148165345191955,0.9987828731536864,0.9987828731536864,0.0,156.67633056640625,164.0,61362.0546875,0.0,3715.80126953125,1.0,279.4437866210937,283.2618713378906,297.8184509277344,301.73956298828125,293.1499938964844,293.1499938964844,279.1499938964844,33459.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686357736587524,1.0,0.0,0.0,3.843017339706421,3.8430428504943848,9.854576319412445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.85546875,0.0,1738.6832275390625,1895.4371337890625,0.0,3110.01318359375,0.9468176364898682,1.0,0.0,3.0,1.0,0.0
17840100,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9308458566665648,0.4980170726776123,0.4498274028301239,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9337919354438782,0.5030508041381836,0.4775581359863281,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8705750703811646,0.4121590256690979,0.2900195717811584,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8484401702880859,0.3807917535305023,0.3630797863006592,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7195815443992615,0.2269774824380874,1.0357948541641235,284.8756408691406,284.95001220703125,299.59112548828125,294.8443603515625,297.986083984375,297.209228515625,284.87115478515625,1.0,0.5914023518562317,0.4340700507164001,0.4340700507164001,1.0,1.0,-3.141532182693481,1.02165424823761,2.119877815246582,0.3142230212688446,0.904724895954132,0.904724895954132,0.0,158.1012725830078,164.0,62396.7421875,0.0,3732.74365234375,1.0,279.1933898925781,283.1010437011719,297.8759460449219,301.9710388183594,293.1499938964844,293.1499938964844,279.1499938964844,36896.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747221827507019,1.0,0.0,0.0,3.8248331546783447,3.824859142303467,9.761538422026206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.1328125,0.0,1743.5469970703125,1895.4371337890625,0.0,3167.101318359375,0.9432345628738404,1.0,0.0,3.0,1.0,0.0
17840160,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.926515519618988,0.4968494176864624,0.4488867223262787,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.930733561515808,0.5036611557006836,0.4782425165176391,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8676052093505859,0.4118998050689697,0.2899267971515655,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.845832884311676,0.3807690739631653,0.3631727397441864,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7172364592552185,0.2267732322216034,1.0354084968566897,284.8903503417969,284.95001220703125,299.6011657714844,294.8480224609375,297.9859924316406,297.2055053710937,284.8926696777344,1.0,0.5923495292663574,0.4336402118206024,0.4336402118206024,1.0,1.0,-3.1407630443573,1.0202831029891968,2.1204800605773926,0.3132032454013824,0.8901956677436829,0.8901956677436829,0.0,159.9467315673828,167.0,62114.20703125,0.0,3744.7236328125,1.0,279.15643310546875,283.1202087402344,297.8682861328125,301.90936279296875,293.1499938964844,293.1499938964844,279.45001220703125,38750.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87645423412323,1.0,0.0,0.0,3.742662191390991,3.742687463760376,9.346618412564568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.8330078125,0.0,1659.8297119140625,1895.4371337890625,0.0,3183.342529296875,0.928053617477417,1.0,0.0,3.0,1.0,0.0
17840220,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9208165407180786,0.4961451888084411,0.4479828774929046,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.927237629890442,0.5059933066368103,0.4802518188953399,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8638725280761719,0.4124685525894165,0.2901915311813354,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8425920009613037,0.3815833628177643,0.3638177812099457,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7140986323356628,0.2269019782543182,1.035773754119873,285.0166320800781,284.95001220703125,299.6213684082031,294.8549194335937,297.9927978515625,297.20806884765625,285.0152282714844,1.0,0.5943598747253418,0.4327805638313293,0.4327805638313293,1.0,1.0,-3.143616199493408,1.0191929340362549,2.1244232654571533,0.3116390109062195,1.0,1.0,0.0,162.755615234375,170.0,61402.98046875,0.0,3774.284423828125,1.0,279.44384765625,283.2594909667969,297.8329467773437,301.7572631835937,293.1499938964844,293.1499938964844,279.1499938964844,33483.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684394955635071,1.0,0.0,0.0,3.8479971885681152,3.848022699356079,9.880131983663889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.291015625,0.0,1744.95654296875,1895.4371337890625,0.0,3108.171875,0.9479621052742004,1.0,0.0,3.0,1.0,0.0
17840280,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9208165407180786,0.4961451888084411,0.4479828774929046,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.927237629890442,0.5059933066368103,0.4802518188953399,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8638725280761719,0.4124685525894165,0.2901915311813354,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8425920009613037,0.3815833628177643,0.3638177812099457,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7140986323356628,0.2269019782543182,1.035773754119873,285.0166320800781,284.95001220703125,299.6213684082031,294.8549194335937,297.9927978515625,297.20806884765625,285.0152282714844,1.0,0.5943598747253418,0.4327805638313293,0.4327805638313293,1.0,1.0,-3.143616199493408,1.0191929340362549,2.1244232654571533,0.3116390109062195,1.0,1.0,0.0,162.755615234375,170.0,61402.98046875,0.0,3774.284423828125,1.0,279.44384765625,283.2594909667969,297.8329467773437,301.7572631835937,293.1499938964844,293.1499938964844,279.1499938964844,33483.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684394955635071,1.0,0.0,0.0,3.8479971885681152,3.848022699356079,9.880131983663889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.291015625,0.0,1744.95654296875,1895.4371337890625,0.0,3108.171875,0.9479621052742004,1.0,0.0,3.0,1.0,0.0
17840340,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9140896201133728,0.4940428435802459,0.4466089904308319,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9227592945098876,0.5074077844619751,0.4819879531860351,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.859383761882782,0.4121498763561249,0.2902734577655792,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8386765718460083,0.3816985487937927,0.3642826080322265,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7102832794189453,0.2266228049993515,1.0358425378799438,284.89080810546875,284.95001220703125,299.64166259765625,294.8612365722656,297.9942321777344,297.2029113769531,284.89276123046875,1.0,0.5963627696037292,0.4319208860397339,0.4319208860397339,1.0,1.0,-3.144801616668701,1.017459273338318,2.1273422241210938,0.3100166022777557,0.8914628624916077,0.8914628624916077,0.0,166.02584838867188,173.0,62155.68359375,0.0,3802.699462890625,1.0,279.1568603515625,283.11773681640625,297.8810729980469,301.9251403808594,293.1499938964844,293.1499938964844,279.45001220703125,38717.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762455582618713,1.0,0.0,0.0,3.748190402984619,3.748215675354004,9.374250566906994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.744140625,0.0,1666.05859375,1895.4371337890625,0.0,3181.385986328125,0.9292195439338684,1.0,0.0,3.0,1.0,0.0
17840400,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9140896201133728,0.4940428435802459,0.4466089904308319,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9227592945098876,0.5074077844619751,0.4819879531860351,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.859383761882782,0.4121498763561249,0.2902734577655792,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8386765718460083,0.3816985487937927,0.3642826080322265,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7102832794189453,0.2266228049993515,1.0358425378799438,284.89080810546875,284.95001220703125,299.64166259765625,294.8612365722656,297.9942321777344,297.2029113769531,284.89276123046875,1.0,0.5963627696037292,0.4319208860397339,0.4319208860397339,1.0,1.0,-3.144801616668701,1.017459273338318,2.1273422241210938,0.3100166022777557,0.8914628624916077,0.8914628624916077,0.0,166.02584838867188,173.0,62155.68359375,0.0,3802.699462890625,1.0,279.1568603515625,283.11773681640625,297.8810729980469,301.9251403808594,293.1499938964844,293.1499938964844,279.45001220703125,38717.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762455582618713,1.0,0.0,0.0,3.748190402984619,3.748215675354004,9.374250566906994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.744140625,0.0,1666.05859375,1895.4371337890625,0.0,3181.385986328125,0.9292195439338684,1.0,0.0,3.0,1.0,0.0
17840460,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9089290499687196,0.4932868182659149,0.4456703960895538,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9195820093154908,0.5097497701644897,0.4840013980865478,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.855941891670227,0.4126709103584289,0.2905134558677673,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8356859087944031,0.3824646174907684,0.3648917376995086,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7071380019187927,0.2267427444458007,1.0361714363098145,285.0169982910156,284.95001220703125,299.6620178222656,294.866943359375,298.0012512207031,297.2057189941406,285.015625,1.0,0.5983389019966125,0.4311086535453796,0.4311086535453796,1.0,1.0,-3.147501468658448,1.0164159536361694,2.1310856342315674,0.3084795475006103,1.0,1.0,0.0,168.8280029296875,176.0,61432.2734375,0.0,3831.861328125,1.0,279.4438781738281,283.2574462890625,297.84503173828125,301.7717590332031,293.1499938964844,293.1499938964844,279.1499938964844,33507.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682690262794495,1.0,0.0,0.0,3.851867914199829,3.851893424987793,9.90001922218653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.439453125,0.0,1749.884765625,1895.4371337890625,0.0,3106.57275390625,0.948852837085724,1.0,0.0,3.0,1.0,0.0
17840520,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9089290499687196,0.4932868182659149,0.4456703960895538,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9195820093154908,0.5097497701644897,0.4840013980865478,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.855941891670227,0.4126709103584289,0.2905134558677673,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8356859087944031,0.3824646174907684,0.3648917376995086,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7071380019187927,0.2267427444458007,1.0361714363098145,285.0169982910156,284.95001220703125,299.6620178222656,294.866943359375,298.0012512207031,297.2057189941406,285.015625,1.0,0.5983389019966125,0.4311086535453796,0.4311086535453796,1.0,1.0,-3.147501468658448,1.0164159536361694,2.1310856342315674,0.3084795475006103,1.0,1.0,0.0,168.8280029296875,176.0,61432.2734375,0.0,3831.861328125,1.0,279.4438781738281,283.2574462890625,297.84503173828125,301.7717590332031,293.1499938964844,293.1499938964844,279.1499938964844,33507.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682690262794495,1.0,0.0,0.0,3.851867914199829,3.851893424987793,9.90001922218653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.439453125,0.0,1749.884765625,1895.4371337890625,0.0,3106.57275390625,0.948852837085724,1.0,0.0,3.0,1.0,0.0
