time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9043461680412292,0.4915455877780914,0.444642573595047,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9165220856666564,0.5109139680862427,0.4855058193206787,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8527629375457764,0.4123718738555908,0.2906106412410736,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.83290696144104,0.3825162053108215,0.3652914762496948,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7042760848999023,0.2265274822711944,1.03642737865448,284.8784484863281,284.95001220703125,299.67852783203125,294.8710632324219,298.00274658203125,297.2018737792969,284.88092041015625,1.0,0.5999646186828613,0.4304534792900085,0.4304534792900085,1.0,1.0,-3.148989677429199,1.015304446220398,2.133685350418091,0.3072929382324219,0.8929135799407959,0.8929135799407959,0.0,171.38209533691406,176.0,62262.67578125,0.0,3855.69287109375,1.0,279.163818359375,283.1044006347656,297.89923095703125,301.9632263183594,293.1499938964844,293.1499938964844,279.1499938964844,38787.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759791851043701,1.0,0.0,0.0,3.773794651031494,3.773820400238037,9.50276159983332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.0654296875,0.0,1696.8680419921875,1895.4371337890625,0.0,3178.888671875,0.9344965815544128,1.0,0.0,3.0,1.0,0.0
17840640,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9029903411865234,0.4911314845085144,0.4442509710788727,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9155007600784302,0.5111827254295349,0.485756367444992,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8517580032348633,0.4122822880744934,0.2905507385730743,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8320197463035583,0.3825095593929291,0.3652959167957306,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7033703327178955,0.2264549732208252,1.0362075567245483,284.8898010253906,284.95001220703125,299.6824951171875,294.8719787597656,298.0029602050781,297.2008056640625,284.891845703125,1.0,0.6003053188323975,0.430296391248703,0.430296391248703,1.0,1.0,-3.148488759994507,1.0147219896316528,2.133766889572144,0.3068474233150482,0.8920981884002686,0.8920981884002686,0.0,172.09732055664062,179.0,62189.83203125,0.0,3859.7607421875,1.0,279.1568298339844,283.1144714355469,297.8921203613281,301.9390869140625,293.1499938964844,293.1499938964844,279.45001220703125,38692.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876093864440918,1.0,0.0,0.0,3.753259658813477,3.75328516960144,9.399624332218082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0048828125,0.0,1671.83154296875,1895.4371337890625,0.0,3179.963623046875,0.9303206205368042,1.0,0.0,3.0,1.0,0.0
17840700,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.900171160697937,0.4906116127967834,0.4435080289840698,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9135140776634216,0.5122606158256531,0.4865831732749939,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8496873378753662,0.4124151468276977,0.2905164361000061,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8301947712898254,0.3827806711196899,0.3654290437698364,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7014591693878174,0.2264437824487686,1.035925269126892,285.0210876464844,284.95001220703125,299.6927490234375,294.8742370605469,298.0058288574219,297.2012634277344,285.0243225097656,1.0,0.6012105345726013,0.4298902750015259,0.4298902750015259,1.0,1.0,-3.1483631134033203,1.0136544704437256,2.134708404541016,0.3057964146137237,0.9811489582061768,0.9811489582061768,0.0,173.69664001464844,179.0,61295.25390625,0.0,3871.6923828125,1.0,279.4045104980469,283.2615051269531,297.84246826171875,301.72283935546875,293.1499938964844,293.1499938964844,279.45001220703125,34491.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700826168060303,1.0,0.0,0.0,3.79073166847229,3.790756702423096,9.588250122760655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.2333984375,0.0,1683.7291259765625,1895.4371337890625,0.0,3123.58544921875,0.937490701675415,1.0,0.0,3.0,1.0,0.0
17840760,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8984500169754028,0.4903286099433899,0.4432641565799713,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9126355648040771,0.5135411024093628,0.4877842962741852,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8485353589057922,0.4127520620822906,0.2907484471797943,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8291959166526794,0.3832230865955353,0.3658473789691925,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7003481388092041,0.2265631854534149,1.0364863872528076,285.0171203613281,284.95001220703125,299.7030639648437,294.8763122558594,298.0101318359375,297.2037658691406,285.01580810546875,1.0,0.6022449135780334,0.4294914007186889,0.4294914007186889,1.0,1.0,-3.1509673595428467,1.0136123895645142,2.137355089187622,0.3051777184009552,1.0,1.0,0.0,174.90301513671875,182.0,61452.46484375,0.0,3888.399169921875,1.0,279.4437561035156,283.2553100585937,297.8545837402344,301.7830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33535.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681684136390686,1.0,0.0,0.0,3.8550832271575928,3.855108976364136,9.916554972733138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.4013671875,0.0,1754.0521240234375,1895.4371337890625,0.0,3105.628662109375,0.949651837348938,1.0,0.0,3.0,1.0,0.0
17840820,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8930172324180603,0.4881590902805328,0.4418257772922516,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9089848399162292,0.5149866938591003,0.4895517528057098,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8446546792984009,0.4123400747776031,0.2907660007476806,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8257558941841125,0.3832391500473022,0.3662205934524536,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6967769265174866,0.226266860961914,1.036481857299805,284.8903503417969,284.95001220703125,299.7237243652344,294.8799743652344,298.0120544433594,297.1991271972656,284.89227294921875,1.0,0.6041809916496277,0.4286936521530151,0.4286936521530151,1.0,1.0,-3.15183687210083,1.0119082927703855,2.1399288177490234,0.3034471273422241,0.893060028553009,0.893060028553009,0.0,178.16246032714844,185.0,62205.34765625,0.0,3915.932373046875,1.0,279.15679931640625,283.11248779296875,297.9000244140625,301.9482421875,293.1499938964844,293.1499938964844,279.45001220703125,38717.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760066032409668,1.0,0.0,0.0,3.7561323642730713,3.756157875061035,9.414018791176204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.103515625,0.0,1675.408447265625,1895.4371337890625,0.0,3179.145751953125,0.9309821128845216,1.0,0.0,3.0,1.0,0.0
17840880,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8930172324180603,0.4881590902805328,0.4418257772922516,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9089848399162292,0.5149866938591003,0.4895517528057098,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8446546792984009,0.4123400747776031,0.2907660007476806,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8257558941841125,0.3832391500473022,0.3662205934524536,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6967769265174866,0.226266860961914,1.036481857299805,284.8903503417969,284.95001220703125,299.7237243652344,294.8799743652344,298.0120544433594,297.1991271972656,284.89227294921875,1.0,0.6041809916496277,0.4286936521530151,0.4286936521530151,1.0,1.0,-3.15183687210083,1.0119082927703855,2.1399288177490234,0.3034471273422241,0.893060028553009,0.893060028553009,0.0,178.16246032714844,185.0,62205.34765625,0.0,3915.932373046875,1.0,279.15679931640625,283.11248779296875,297.9000244140625,301.9482421875,293.1499938964844,293.1499938964844,279.45001220703125,38717.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760066032409668,1.0,0.0,0.0,3.7561323642730713,3.756157875061035,9.414018791176204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.103515625,0.0,1675.408447265625,1895.4371337890625,0.0,3179.145751953125,0.9309821128845216,1.0,0.0,3.0,1.0,0.0
17840940,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8887386322021484,0.4873513281345367,0.4408345520496368,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9064905643463136,0.5173752903938293,0.491603821516037,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8416869044303894,0.4128024578094482,0.2909564077854156,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8231161236763,0.3839393854141235,0.3667561411857605,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.693930447101593,0.2263709604740142,1.036734938621521,285.0173034667969,284.95001220703125,299.7445068359375,294.8828430175781,298.0194702148437,297.2024230957031,285.0159912109375,1.0,0.6060968041419983,0.4278959035873413,0.4278959035873413,1.0,1.0,-3.154280185699463,1.0107989311218262,2.1434812545776367,0.3016887903213501,1.0,1.0,0.0,180.95057678222656,188.0,61461.40234375,0.0,3944.40673828125,1.0,279.44390869140625,283.2531433105469,297.8612060546875,301.791015625,293.1499938964844,293.1499938964844,279.1499938964844,33559.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868087887763977,1.0,0.0,0.0,3.8579416275024414,3.857967376708984,9.931264912665938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.7529296875,0.0,1757.7491455078125,1895.4371337890625,0.0,3104.873291015625,0.9502530694007874,1.0,0.0,3.0,1.0,0.0
17841000,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8887386322021484,0.4873513281345367,0.4408345520496368,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9064905643463136,0.5173752903938293,0.491603821516037,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8416869044303894,0.4128024578094482,0.2909564077854156,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8231161236763,0.3839393854141235,0.3667561411857605,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.693930447101593,0.2263709604740142,1.036734938621521,285.0173034667969,284.95001220703125,299.7445068359375,294.8828430175781,298.0194702148437,297.2024230957031,285.0159912109375,1.0,0.6060968041419983,0.4278959035873413,0.4278959035873413,1.0,1.0,-3.154280185699463,1.0107989311218262,2.1434812545776367,0.3016887903213501,1.0,1.0,0.0,180.95057678222656,188.0,61461.40234375,0.0,3944.40673828125,1.0,279.44390869140625,283.2531433105469,297.8612060546875,301.791015625,293.1499938964844,293.1499938964844,279.1499938964844,33559.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868087887763977,1.0,0.0,0.0,3.8579416275024414,3.857967376708984,9.931264912665938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.7529296875,0.0,1757.7491455078125,1895.4371337890625,0.0,3104.873291015625,0.9502530694007874,1.0,0.0,3.0,1.0,0.0
17841060,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8836067914962769,0.4851810336112976,0.43939408659935,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.903293788433075,0.5188432335853577,0.4933942556381225,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8380856513977051,0.4123816192150116,0.2909682989120483,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8198630213737488,0.3839411735534668,0.3671166896820068,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6905583739280701,0.2260700166225433,1.03671133518219,284.89019775390625,284.95001220703125,299.765380859375,294.88494873046875,298.0215759277344,297.19805908203125,284.89208984375,1.0,0.6080148816108704,0.4270957410335541,0.4270957410335541,1.0,1.0,-3.1551296710968018,1.009075164794922,2.14605450630188,0.2998779714107513,0.8936758041381836,0.8936758041381836,0.0,184.19976806640625,191.0,62214.39453125,0.0,3971.84765625,1.0,279.15679931640625,283.1098937988281,297.9052124023437,301.9545593261719,293.1499938964844,293.1499938964844,279.45001220703125,38716.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759699463844299,1.0,0.0,0.0,3.759136915206909,3.759162425994873,9.42908513934526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.7509765625,0.0,1678.94189453125,1895.4371337890625,0.0,3178.802001953125,0.9316463470458984,1.0,0.0,3.0,1.0,0.0
17841120,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8836067914962769,0.4851810336112976,0.43939408659935,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.903293788433075,0.5188432335853577,0.4933942556381225,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8380856513977051,0.4123816192150116,0.2909682989120483,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8198630213737488,0.3839411735534668,0.3671166896820068,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6905583739280701,0.2260700166225433,1.03671133518219,284.89019775390625,284.95001220703125,299.765380859375,294.88494873046875,298.0215759277344,297.19805908203125,284.89208984375,1.0,0.6080148816108704,0.4270957410335541,0.4270957410335541,1.0,1.0,-3.1551296710968018,1.009075164794922,2.14605450630188,0.2998779714107513,0.8936758041381836,0.8936758041381836,0.0,184.19976806640625,191.0,62214.39453125,0.0,3971.84765625,1.0,279.15679931640625,283.1098937988281,297.9052124023437,301.9545593261719,293.1499938964844,293.1499938964844,279.45001220703125,38716.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759699463844299,1.0,0.0,0.0,3.759136915206909,3.759162425994873,9.42908513934526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.7509765625,0.0,1678.94189453125,1895.4371337890625,0.0,3178.802001953125,0.9316463470458984,1.0,0.0,3.0,1.0,0.0
17841180,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8795706629753113,0.484369158744812,0.4383986592292785,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.901134431362152,0.5212652683258057,0.4954735338687897,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8353263139724731,0.4128372073173523,0.2911528646945953,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8173525333404541,0.3846304714679718,0.3676401078701019,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6878703236579895,0.2261698096990585,1.0369415283203125,285.0174865722656,284.95001220703125,299.7863464355469,294.88623046875,298.0291442871094,297.2015991210937,285.0162048339844,1.0,0.6099153161048889,0.4262955784797668,0.4262955784797668,1.0,1.0,-3.1575512886047363,1.007941484451294,2.1496098041534424,0.2980660498142242,1.0,1.0,0.0,186.9822998046875,194.0,61460.8984375,0.0,4000.288818359375,1.0,279.4439697265625,283.2509460449219,297.8647766113281,301.795166015625,293.1499938964844,293.1499938964844,279.1499938964844,33582.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680863380432129,1.0,0.0,0.0,3.860151767730713,3.860177516937256,9.942647238858626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.9130859375,0.0,1760.656005859375,1895.4371337890625,0.0,3104.858642578125,0.950756013393402,1.0,0.0,3.0,1.0,0.0
17841240,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8795706629753113,0.484369158744812,0.4383986592292785,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.901134431362152,0.5212652683258057,0.4954735338687897,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8353263139724731,0.4128372073173523,0.2911528646945953,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8173525333404541,0.3846304714679718,0.3676401078701019,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6878703236579895,0.2261698096990585,1.0369415283203125,285.0174865722656,284.95001220703125,299.7863464355469,294.88623046875,298.0291442871094,297.2015991210937,285.0162048339844,1.0,0.6099153161048889,0.4262955784797668,0.4262955784797668,1.0,1.0,-3.1575512886047363,1.007941484451294,2.1496098041534424,0.2980660498142242,1.0,1.0,0.0,186.9822998046875,194.0,61460.8984375,0.0,4000.288818359375,1.0,279.4439697265625,283.2509460449219,297.8647766113281,301.795166015625,293.1499938964844,293.1499938964844,279.1499938964844,33582.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680863380432129,1.0,0.0,0.0,3.860151767730713,3.860177516937256,9.942647238858626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.9130859375,0.0,1760.656005859375,1895.4371337890625,0.0,3104.858642578125,0.950756013393402,1.0,0.0,3.0,1.0,0.0
17841300,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8776496648788452,0.4834202527999878,0.4379501938819885,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9001544713973999,0.5221248269081116,0.4965875446796417,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8340504169464111,0.4127388298511505,0.2913029491901397,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8161864280700684,0.3847236931324005,0.3679735660552978,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6866483688354492,0.2260900437831878,1.0373799800872805,284.8767395019531,284.95001220703125,299.7969055175781,294.8865661621094,298.03106689453125,297.2006530761719,284.8724670410156,1.0,0.6109394431114197,0.425895482301712,0.425895482301712,1.0,1.0,-3.15946626663208,1.0076217651367188,2.1518445014953613,0.2973812818527221,0.9097892045974731,0.9097892045974731,0.0,188.3904724121093,194.0,62489.82421875,0.0,4016.68603515625,1.0,279.19366455078125,283.09033203125,297.9185485839844,302.021484375,293.1499938964844,293.1499938964844,279.1499938964844,36942.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742225170135498,1.0,0.0,0.0,3.841470956802368,3.84149694442749,9.846646662481362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.556640625,0.0,1764.226806640625,1895.4371337890625,0.0,3162.415771484375,0.947026252746582,1.0,0.0,3.0,1.0,0.0
17841360,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8747522830963135,0.4822110831737518,0.43697190284729,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.898271918296814,0.5227667689323425,0.4973000586032867,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8319751620292664,0.4124145209789276,0.2911656200885772,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8142449259757996,0.384624719619751,0.3679960072040558,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6847006678581238,0.2258677035570144,1.03691565990448,284.8890991210937,284.95001220703125,299.8074645996094,294.8866882324219,298.031494140625,297.1975402832031,284.8913269042969,1.0,0.6118226051330566,0.4255080223083496,0.4255080223083496,1.0,1.0,-3.158453702926636,1.0062564611434937,2.152197360992432,0.2962783575057983,0.8937899470329285,0.8937899470329285,0.0,190.21749877929688,197.0,62213.359375,0.0,4027.817626953125,1.0,279.1563720703125,283.106689453125,297.9076538085937,301.9577331542969,293.1499938964844,293.1499938964844,279.45001220703125,38747.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760256767272949,1.0,0.0,0.0,3.761420965194702,3.761446714401245,9.440547614758544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.45703125,0.0,1681.8873291015625,1895.4371337890625,0.0,3179.324462890625,0.932172954082489,1.0,0.0,3.0,1.0,0.0
17841420,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8709399104118347,0.4813960790634155,0.4359704852104187,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8962891101837158,0.5252251029014587,0.4994076788425445,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8293794393539429,0.4128623902797699,0.2913427352905273,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8118117451667786,0.3853037059307098,0.3685068786144256,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6821559071540833,0.2259633839130401,1.0371228456497192,285.0175170898437,284.95001220703125,299.82867431640625,294.88623046875,298.0392761230469,297.2012939453125,285.0162658691406,1.0,0.6137120723724365,0.4247331321239471,0.4247331321239471,1.0,1.0,-3.1608502864837646,1.005164384841919,2.1556859016418457,0.294529914855957,1.0,1.0,0.0,193.0035552978516,200.0,61453.49609375,0.0,4056.28369140625,1.0,279.4439392089844,283.24853515625,297.86505126953125,301.7956237792969,293.1499938964844,293.1499938964844,279.1499938964844,33610.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868176281452179,1.0,0.0,0.0,3.8620548248291016,3.862080574035645,9.952453865480493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.1533203125,0.0,1763.2147216796875,1895.4371337890625,0.0,3105.70263671875,0.951196789741516,1.0,0.0,3.0,1.0,0.0
17841480,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8709399104118347,0.4813960790634155,0.4359704852104187,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8962891101837158,0.5252251029014587,0.4994076788425445,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8293794393539429,0.4128623902797699,0.2913427352905273,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8118117451667786,0.3853037059307098,0.3685068786144256,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6821559071540833,0.2259633839130401,1.0371228456497192,285.0175170898437,284.95001220703125,299.82867431640625,294.88623046875,298.0392761230469,297.2012939453125,285.0162658691406,1.0,0.6137120723724365,0.4247331321239471,0.4247331321239471,1.0,1.0,-3.1608502864837646,1.005164384841919,2.1556859016418457,0.294529914855957,1.0,1.0,0.0,193.0035552978516,200.0,61453.49609375,0.0,4056.28369140625,1.0,279.4439392089844,283.24853515625,297.86505126953125,301.7956237792969,293.1499938964844,293.1499938964844,279.1499938964844,33610.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868176281452179,1.0,0.0,0.0,3.8620548248291016,3.862080574035645,9.952453865480493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.1533203125,0.0,1763.2147216796875,1895.4371337890625,0.0,3105.70263671875,0.951196789741516,1.0,0.0,3.0,1.0,0.0
17841540,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8663903474807739,0.4792473316192627,0.4345434308052063,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8936285376548767,0.5267573595046997,0.5012610554695129,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8262074589729309,0.4124349355697632,0.2913489043712616,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.808769941329956,0.3852870762348175,0.3688505291938782,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6791552901268005,0.2256574928760528,1.037074327468872,284.889892578125,284.95001220703125,299.8500061035156,294.8848876953125,298.0417785644531,297.1974182128906,284.89178466796875,1.0,0.615609347820282,0.4239582121372223,0.4239582121372223,1.0,1.0,-3.1617345809936523,1.0034946203231812,2.1582400798797607,0.2927904725074768,0.8945832252502441,0.8945832252502441,0.0,196.24220275878903,203.0,62206.39453125,0.0,4083.83056640625,1.0,279.1567687988281,283.1045227050781,297.9056091308594,301.9555053710937,293.1499938964844,293.1499938964844,279.45001220703125,38716.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761406540870667,1.0,0.0,0.0,3.7637298107147217,3.7637553215026855,9.452139693166828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.2021484375,0.0,1684.3778076171875,1895.4371337890625,0.0,3180.402587890625,0.9326635599136353,1.0,0.0,3.0,1.0,0.0
17841600,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8663903474807739,0.4792473316192627,0.4345434308052063,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8936285376548767,0.5267573595046997,0.5012610554695129,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8262074589729309,0.4124349355697632,0.2913489043712616,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.808769941329956,0.3852870762348175,0.3688505291938782,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6791552901268005,0.2256574928760528,1.037074327468872,284.889892578125,284.95001220703125,299.8500061035156,294.8848876953125,298.0417785644531,297.1974182128906,284.89178466796875,1.0,0.615609347820282,0.4239582121372223,0.4239582121372223,1.0,1.0,-3.1617345809936523,1.0034946203231812,2.1582400798797607,0.2927904725074768,0.8945832252502441,0.8945832252502441,0.0,196.24220275878903,203.0,62206.39453125,0.0,4083.83056640625,1.0,279.1567687988281,283.1045227050781,297.9056091308594,301.9555053710937,293.1499938964844,293.1499938964844,279.45001220703125,38716.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761406540870667,1.0,0.0,0.0,3.7637298107147217,3.7637553215026855,9.452139693166828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.2021484375,0.0,1684.3778076171875,1895.4371337890625,0.0,3180.402587890625,0.9326635599136353,1.0,0.0,3.0,1.0,0.0
17841660,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8591951727867126,0.4764304161071777,0.4322299361228943,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8879815936088562,0.5271198153495789,0.5019400715827942,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8203268051147461,0.4107756316661834,0.290451169013977,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8026043772697449,0.3837699890136719,0.3678492605686188,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6727032661437988,0.2234183847904205,1.0296818017959597,285.0032653808594,284.95001220703125,299.8727722167969,294.88140869140625,298.0351867675781,297.1803283691406,285.00128173828125,1.0,0.616566002368927,0.4232246875762939,0.4232246875762939,1.0,1.0,-3.148608922958374,0.9967937469482422,2.1518149375915527,0.2891770899295807,0.9922539591789246,0.9922539591789246,0.0,201.0026092529297,206.0,61154.9375,0.0,4082.09130859375,1.0,279.4439697265625,283.2367553710937,297.8589782714844,301.77886962890625,293.1499938964844,293.1499938964844,279.1499938964844,33879.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868147075176239,1.0,0.0,0.0,3.855899572372437,3.85592532157898,9.920754564518577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.5947265625,0.0,1757.773193359375,1895.4371337890625,0.0,3105.4287109375,0.9499333500862122,1.0,0.0,3.0,1.0,0.0
17841720,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8591951727867126,0.4764304161071777,0.4322299361228943,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8879815936088562,0.5271198153495789,0.5019400715827942,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8203268051147461,0.4107756316661834,0.290451169013977,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8026043772697449,0.3837699890136719,0.3678492605686188,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6727032661437988,0.2234183847904205,1.0296818017959597,285.0032653808594,284.95001220703125,299.8727722167969,294.88140869140625,298.0351867675781,297.1803283691406,285.00128173828125,1.0,0.616566002368927,0.4232246875762939,0.4232246875762939,1.0,1.0,-3.148608922958374,0.9967937469482422,2.1518149375915527,0.2891770899295807,0.9922539591789246,0.9922539591789246,0.0,201.0026092529297,206.0,61154.9375,0.0,4082.09130859375,1.0,279.4439697265625,283.2367553710937,297.8589782714844,301.77886962890625,293.1499938964844,293.1499938964844,279.1499938964844,33879.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868147075176239,1.0,0.0,0.0,3.855899572372437,3.85592532157898,9.920754564518577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.5947265625,0.0,1757.773193359375,1895.4371337890625,0.0,3105.4287109375,0.9499333500862122,1.0,0.0,3.0,1.0,0.0
17841780,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8531347513198853,0.4733433723449707,0.4298200905323028,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8834938406944275,0.527499794960022,0.50257408618927,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8154067993164062,0.4092592895030975,0.2895876765251159,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7974638938903809,0.3824994564056396,0.3668702244758606,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6672556400299072,0.2216393649578094,1.0223793983459473,284.8797912597656,284.95001220703125,299.89813232421875,294.8747253417969,298.03179931640625,297.16680908203125,284.8822631835937,1.0,0.6170955300331116,0.4224911332130432,0.4224911332130432,1.0,1.0,-3.1354801654815674,0.9901085495948792,2.145371675491333,0.2854723632335663,0.8758304715156555,0.8758304715156555,0.0,204.9129180908203,209.0,61465.703125,0.0,4073.819091796875,1.0,279.1560974121094,283.1041564941406,297.8902893066406,301.90142822265625,293.1499938964844,293.1499938964844,279.45001220703125,39718.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750155568122864,1.0,0.0,0.0,3.717787742614746,3.717813014984131,9.222793551089126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.126953125,0.0,1638.241943359375,1895.4371337890625,0.0,3169.852783203125,0.9231386184692384,1.0,0.0,3.0,1.0,0.0
17841840,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8531347513198853,0.4733433723449707,0.4298200905323028,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8834938406944275,0.527499794960022,0.50257408618927,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8154067993164062,0.4092592895030975,0.2895876765251159,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7974638938903809,0.3824994564056396,0.3668702244758606,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6672556400299072,0.2216393649578094,1.0223793983459473,284.8797912597656,284.95001220703125,299.89813232421875,294.8747253417969,298.03179931640625,297.16680908203125,284.8822631835937,1.0,0.6170955300331116,0.4224911332130432,0.4224911332130432,1.0,1.0,-3.1354801654815674,0.9901085495948792,2.145371675491333,0.2854723632335663,0.8758304715156555,0.8758304715156555,0.0,204.9129180908203,209.0,61465.703125,0.0,4073.819091796875,1.0,279.1560974121094,283.1041564941406,297.8902893066406,301.90142822265625,293.1499938964844,293.1499938964844,279.45001220703125,39718.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750155568122864,1.0,0.0,0.0,3.717787742614746,3.717813014984131,9.222793551089126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.126953125,0.0,1638.241943359375,1895.4371337890625,0.0,3169.852783203125,0.9231386184692384,1.0,0.0,3.0,1.0,0.0
17841900,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.850817859172821,0.4725549221038818,0.4288017451763153,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.881970226764679,0.5282810926437378,0.5030632019042969,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.813556432723999,0.4090553820133209,0.289279967546463,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.795568585395813,0.3823358714580536,0.3665396869182586,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6652016043663025,0.2211064994335174,1.0194917917251587,285.0097351074219,284.95001220703125,299.9117736816406,294.8702392578125,298.0343322753906,297.1656494140625,285.0125427246094,1.0,0.6173471808433533,0.4221243560314178,0.4221243560314178,1.0,1.0,-3.1305959224700928,0.9873905181884766,2.143205404281616,0.2837545871734619,0.9607125520706176,0.9607125520706176,0.0,206.41368103027344,209.0,60480.43359375,0.0,4071.1103515625,1.0,279.4034729003906,283.2502136230469,297.8327331542969,301.6693725585937,293.1499938964844,293.1499938964844,279.45001220703125,34933.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683527112007141,1.0,0.0,0.0,3.75070858001709,3.750733375549317,9.38685104756587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.2685546875,0.0,1639.9246826171875,1895.4371337890625,0.0,3107.35791015625,0.9289214611053468,1.0,0.0,3.0,1.0,0.0
17841960,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8494771718978882,0.4720315337181091,0.4283282160758972,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8813982009887695,0.5293183326721191,0.5040127635002136,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8125778436660767,0.4091097414493561,0.2892970442771911,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7945638298988342,0.3824062645435333,0.3665792047977447,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6639682054519653,0.2207852900028228,1.0178987979888916,285.00274658203125,284.95001220703125,299.92596435546875,294.8650207519531,298.0394287109375,297.1673583984375,285.0014038085937,1.0,0.617783784866333,0.4219263792037964,0.4219263792037964,1.0,1.0,-3.129316568374634,0.9863921403884888,2.1429245471954346,0.2829961776733398,0.9758391976356506,0.9758391976356506,0.0,207.4413604736328,197.0,60531.76171875,0.0,4075.24609375,1.0,279.4434509277344,283.2427062988281,297.8383178710937,301.7156982421875,293.1499938964844,293.1499938964844,279.1499938964844,33922.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865971028804779,1.0,0.0,0.0,3.809491395950317,3.809516668319702,9.683386679171235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.3642578125,0.0,1701.72900390625,1895.4371337890625,0.0,3085.0146484375,0.9395970702171326,1.0,0.0,3.0,1.0,0.0
17842020,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8515979051589966,0.4696322083473205,0.4263573586940765,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8858029246330261,0.5304365754127502,0.5051517486572266,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8153696656227112,0.4083333909511566,0.2888170182704925,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7975822687149048,0.3818687498569488,0.3661044538021087,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6657863855361938,0.2198369652032852,1.0133684873580933,284.89013671875,284.95001220703125,299.9560546875,294.8525085449219,298.0446472167969,297.1629943847656,284.89227294921875,1.0,0.6143612265586853,0.4215304553508758,0.4215304553508758,1.0,1.0,-3.121732234954834,0.9825981855392456,2.139133930206299,0.2810358107089996,0.8708080649375916,0.8708080649375916,0.0,203.6400909423828,185.0,60948.20703125,0.0,4024.3408203125,1.0,279.1566162109375,283.116943359375,297.8689880371094,301.8453674316406,293.1499938964844,293.1499938964844,279.45001220703125,39412.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730982542037964,1.0,0.0,0.0,3.675775051116944,3.67579984664917,9.015527098199528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7412109375,0.0,1587.7440185546875,1895.4371337890625,0.0,3151.8720703125,0.9137924909591676,1.0,0.0,3.0,1.0,0.0
17842080,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8515979051589966,0.4696322083473205,0.4263573586940765,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8858029246330261,0.5304365754127502,0.5051517486572266,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8153696656227112,0.4083333909511566,0.2888170182704925,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7975822687149048,0.3818687498569488,0.3661044538021087,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6657863855361938,0.2198369652032852,1.0133684873580933,284.89013671875,284.95001220703125,299.9560546875,294.8525085449219,298.0446472167969,297.1629943847656,284.89227294921875,1.0,0.6143612265586853,0.4215304553508758,0.4215304553508758,1.0,1.0,-3.121732234954834,0.9825981855392456,2.139133930206299,0.2810358107089996,0.8708080649375916,0.8708080649375916,0.0,203.6400909423828,185.0,60948.20703125,0.0,4024.3408203125,1.0,279.1566162109375,283.116943359375,297.8689880371094,301.8453674316406,293.1499938964844,293.1499938964844,279.45001220703125,39412.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730982542037964,1.0,0.0,0.0,3.675775051116944,3.67579984664917,9.015527098199528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7412109375,0.0,1587.7440185546875,1895.4371337890625,0.0,3151.8720703125,0.9137924909591676,1.0,0.0,3.0,1.0,0.0
17842140,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.858657956123352,0.4686543047428131,0.4248327314853668,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8955143690109253,0.5326463580131531,0.5066084861755371,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.82256680727005,0.4085603654384613,0.2885308861732483,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8053085803985596,0.3821549117565155,0.3658214211463928,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6716408133506775,0.2194795608520507,1.0094434022903442,285.0050048828125,284.95001220703125,299.9882507324219,294.8373413085937,298.0572509765625,297.16827392578125,285.0033569335937,1.0,0.6090598702430725,0.4211345314979553,0.4211345314979553,1.0,1.0,-3.1162381172180176,0.9795877933502196,2.136650323867798,0.2791325747966766,0.9692725539207458,0.9692725539207458,0.0,195.5465545654297,173.0,60093.65234375,0.0,3947.07373046875,1.0,279.443359375,283.2464599609375,297.8133239746094,301.6639404296875,293.1499938964844,293.1499938964844,279.1499938964844,33696.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646555542945862,1.0,0.0,0.0,3.778470277786255,3.778495311737061,9.526323765385314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.9189453125,0.0,1663.0067138671875,1895.4371337890625,0.0,3072.67431640625,0.9323432445526124,1.0,0.0,3.0,1.0,0.0
17842200,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.858657956123352,0.4686543047428131,0.4248327314853668,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8955143690109253,0.5326463580131531,0.5066084861755371,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.82256680727005,0.4085603654384613,0.2885308861732483,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8053085803985596,0.3821549117565155,0.3658214211463928,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6716408133506775,0.2194795608520507,1.0094434022903442,285.0050048828125,284.95001220703125,299.9882507324219,294.8373413085937,298.0572509765625,297.16827392578125,285.0033569335937,1.0,0.6090598702430725,0.4211345314979553,0.4211345314979553,1.0,1.0,-3.1162381172180176,0.9795877933502196,2.136650323867798,0.2791325747966766,0.9692725539207458,0.9692725539207458,0.0,195.5465545654297,173.0,60093.65234375,0.0,3947.07373046875,1.0,279.443359375,283.2464599609375,297.8133239746094,301.6639404296875,293.1499938964844,293.1499938964844,279.1499938964844,33696.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646555542945862,1.0,0.0,0.0,3.778470277786255,3.778495311737061,9.526323765385314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.9189453125,0.0,1663.0067138671875,1895.4371337890625,0.0,3072.67431640625,0.9323432445526124,1.0,0.0,3.0,1.0,0.0
17842260,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8677474856376648,0.4664917588233948,0.4228675067424774,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9076403379440308,0.534014105796814,0.5077754259109497,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8315123915672302,0.4080317318439483,0.2880687415599823,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8146950006484985,0.3818521499633789,0.3653636574745178,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6793919801712036,0.2188662737607956,1.0054771900177002,284.8929443359375,284.95001220703125,300.0223388671875,294.8197326660156,298.0652160644531,297.1664733886719,284.89501953125,1.0,0.6027202010154724,0.4206158518791199,0.4206158518791199,1.0,1.0,-3.1094119548797607,0.9757765531539916,2.1336352825164795,0.2769078016281128,0.866215705871582,0.866215705871582,0.0,185.9989471435547,161.0,60514.3125,0.0,3855.26953125,1.0,279.1568298339844,283.1210327148437,297.83837890625,301.7885131835937,293.1499938964844,293.1499938964844,279.45001220703125,39308.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722447752952576,1.0,0.0,0.0,3.6462650299072266,3.646289587020874,8.871350587469351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.1640625,0.0,1553.7445068359375,1895.4371337890625,0.0,3143.86669921875,0.9071770310401917,1.0,0.0,3.0,1.0,0.0
17842320,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8677474856376648,0.4664917588233948,0.4228675067424774,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9076403379440308,0.534014105796814,0.5077754259109497,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8315123915672302,0.4080317318439483,0.2880687415599823,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8146950006484985,0.3818521499633789,0.3653636574745178,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6793919801712036,0.2188662737607956,1.0054771900177002,284.8929443359375,284.95001220703125,300.0223388671875,294.8197326660156,298.0652160644531,297.1664733886719,284.89501953125,1.0,0.6027202010154724,0.4206158518791199,0.4206158518791199,1.0,1.0,-3.1094119548797607,0.9757765531539916,2.1336352825164795,0.2769078016281128,0.866215705871582,0.866215705871582,0.0,185.9989471435547,161.0,60514.3125,0.0,3855.26953125,1.0,279.1568298339844,283.1210327148437,297.83837890625,301.7885131835937,293.1499938964844,293.1499938964844,279.45001220703125,39308.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722447752952576,1.0,0.0,0.0,3.6462650299072266,3.646289587020874,8.871350587469351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.1640625,0.0,1553.7445068359375,1895.4371337890625,0.0,3143.86669921875,0.9071770310401917,1.0,0.0,3.0,1.0,0.0
17842380,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8803475499153137,0.4656684398651123,0.4213895201683044,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9247631430625916,0.5363954305648804,0.5092948079109192,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8434320688247681,0.4084320068359375,0.2878293693065643,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8264200091362,0.3822855353355407,0.365121990442276,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6898338198661804,0.2187306433916092,1.0021097660064695,285.0041198730469,284.95001220703125,300.05816650390625,294.7998352050781,298.0796203613281,297.1731262207031,285.00244140625,1.0,0.5958266854286194,0.4200971722602844,0.4200971722602844,1.0,1.0,-3.104825735092163,0.9727917909622192,2.1320340633392334,0.2747625112533569,0.9626516103744508,0.9626516103744508,0.0,174.96507263183594,149.0,59696.359375,0.0,3758.875732421875,1.0,279.44317626953125,283.2462463378906,297.7771911621094,301.6036376953125,293.1499938964844,293.1499938964844,279.1499938964844,33602.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640734553337097,1.0,0.0,0.0,3.753607749938965,3.753632307052612,9.401367719874544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.4638671875,0.0,1633.0748291015625,1895.4371337890625,0.0,3067.213623046875,0.9266571402549744,1.0,0.0,3.0,1.0,0.0
