time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8803475499153137,0.4656684398651123,0.4213895201683044,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9247631430625916,0.5363954305648804,0.5092948079109192,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8434320688247681,0.4084320068359375,0.2878293693065643,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8264200091362,0.3822855353355407,0.365121990442276,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6898338198661804,0.2187306433916092,1.0021097660064695,285.0041198730469,284.95001220703125,300.05816650390625,294.7998352050781,298.0796203613281,297.1731262207031,285.00244140625,1.0,0.5958266854286194,0.4200971722602844,0.4200971722602844,1.0,1.0,-3.104825735092163,0.9727917909622192,2.1320340633392334,0.2747625112533569,0.9626516103744508,0.9626516103744508,0.0,174.96507263183594,149.0,59696.359375,0.0,3758.875732421875,1.0,279.44317626953125,283.2462463378906,297.7771911621094,301.6036376953125,293.1499938964844,293.1499938964844,279.1499938964844,33602.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640734553337097,1.0,0.0,0.0,3.753607749938965,3.753632307052612,9.401367719874544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.4638671875,0.0,1633.0748291015625,1895.4371337890625,0.0,3067.213623046875,0.9266571402549744,1.0,0.0,3.0,1.0,0.0
17842500,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8876068592071533,0.4647432565689087,0.4206702709197998,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9346498250961304,0.537222146987915,0.510097861289978,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8503371477127075,0.4083213806152344,0.2877550423145294,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8330149054527283,0.382257729768753,0.3650552928447723,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6958508491516113,0.2185531258583068,1.0007439851760864,284.8685302734375,284.95001220703125,300.07666015625,294.7890930175781,298.0848999023437,297.1734924316406,284.8651123046875,1.0,0.5923144221305847,0.4198378324508667,0.4198378324508667,1.0,1.0,-3.103120803833008,0.9715069532394408,2.1316139698028564,0.2738730311393738,0.8685459494590759,0.8685459494590759,0.0,169.2757110595703,149.0,60514.6796875,0.0,3711.0966796875,1.0,279.19549560546875,283.0937805175781,297.82086181640625,301.8095703125,293.1499938964844,293.1499938964844,279.1499938964844,37816.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702195286750793,1.0,0.0,0.0,3.71630859375,3.7163333892822266,9.215455634148384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.2353515625,0.0,1622.0367431640625,1895.4371337890625,0.0,3124.869873046875,0.9191635847091676,1.0,0.0,3.0,1.0,0.0
17842560,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8944703340530396,0.4636525213718414,0.4194913208484649,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.944039821624756,0.5378968715667725,0.5105276703834534,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8570268154144287,0.408058762550354,0.2874277234077453,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8393773436546326,0.3820946514606476,0.364710122346878,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7015852332115173,0.2182801067829132,0.9986194372177124,284.8946228027344,284.95001220703125,300.09552001953125,294.77783203125,298.0891418457031,297.1721496582031,284.896728515625,1.0,0.588615894317627,0.4196048974990845,0.4196048974990845,1.0,1.0,-3.0988593101501465,0.9693562984466552,2.129503011703491,0.2726417481899261,0.8616127967834473,0.8616127967834473,0.0,163.862060546875,137.0,60107.1484375,0.0,3658.422119140625,1.0,279.1571960449219,283.1231384277344,297.79754638671875,301.722900390625,293.1499938964844,293.1499938964844,279.45001220703125,39288.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718684315681458,1.0,0.0,0.0,3.6201963424682617,3.62022066116333,8.744954698158836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.3740234375,0.0,1524.6636962890625,1895.4371337890625,0.0,3140.336669921875,0.9013919234275818,1.0,0.0,3.0,1.0,0.0
17842620,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9130380749702454,0.4629343152046203,0.4180881679058075,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9661163091659546,0.540381669998169,0.5121206045150757,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8745818138122559,0.4085944890975952,0.2872631549835205,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8559262156486511,0.3826097846031189,0.3645209372043609,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7158316969871521,0.2182634323835373,0.9956786632537842,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,298.1048278808594,297.1791687011719,285.0014953613281,1.0,0.5812373161315918,0.4191390573978424,0.4191390573978424,1.0,1.0,-3.0951178073883057,0.9668216109275818,2.128296136856079,0.2706835865974426,0.9564579129219056,0.9564579129219056,0.0,152.00343322753906,125.0,59322.41796875,0.0,3558.70751953125,1.0,279.4429931640625,283.2450561523437,297.732177734375,301.5355224609375,293.1499938964844,293.1499938964844,279.1499938964844,33541.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638671636581421,1.0,0.0,0.0,3.731121778488159,3.731146097183228,9.289067293138942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.4794921875,0.0,1606.504150390625,1895.4371337890625,0.0,3065.278564453125,0.9215338230133056,1.0,0.0,3.0,1.0,0.0
17842680,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9130380749702454,0.4629343152046203,0.4180881679058075,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9661163091659546,0.540381669998169,0.5121206045150757,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8745818138122559,0.4085944890975952,0.2872631549835205,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8559262156486511,0.3826097846031189,0.3645209372043609,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7158316969871521,0.2182634323835373,0.9956786632537842,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,298.1048278808594,297.1791687011719,285.0014953613281,1.0,0.5812373161315918,0.4191390573978424,0.4191390573978424,1.0,1.0,-3.0951178073883057,0.9668216109275818,2.128296136856079,0.2706835865974426,0.9564579129219056,0.9564579129219056,0.0,152.00343322753906,125.0,59322.41796875,0.0,3558.70751953125,1.0,279.4429931640625,283.2450561523437,297.732177734375,301.5355224609375,293.1499938964844,293.1499938964844,279.1499938964844,33541.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638671636581421,1.0,0.0,0.0,3.731121778488159,3.731146097183228,9.289067293138942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.4794921875,0.0,1606.504150390625,1895.4371337890625,0.0,3065.278564453125,0.9215338230133056,1.0,0.0,3.0,1.0,0.0
17842740,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9356785416603088,0.4610423445701599,0.4162721037864685,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9870834946632384,0.5419467687606812,0.5134022235870361,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8946890234947205,0.4083650112152099,0.2869427502155304,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8751435279846191,0.382502406835556,0.364163875579834,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7304434776306152,0.2179123163223266,0.9925549626350404,284.8966064453125,284.95001220703125,300.1742248535156,294.72833251953125,298.1152648925781,297.17828369140625,284.8985290527344,1.0,0.5737431049346924,0.4186732172966003,0.4186732172966003,1.0,1.0,-3.0899128913879395,0.963742971420288,2.126169919967652,0.268679529428482,0.8576737642288208,0.8576737642288208,0.0,140.46725463867188,113.0,59725.79296875,0.0,3457.72119140625,1.0,279.1571960449219,283.1243591308594,297.7488098144531,301.6502380371094,293.1499938964844,293.1499938964844,279.45001220703125,39248.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718389868736267,1.0,0.0,0.0,3.5964057445526123,3.5964298248291016,8.630394745523517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.7744140625,0.0,1498.3037109375,1895.4371337890625,0.0,3140.060546875,0.8961256742477417,1.0,0.0,3.0,1.0,0.0
17842800,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9356785416603088,0.4610423445701599,0.4162721037864685,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9870834946632384,0.5419467687606812,0.5134022235870361,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8946890234947205,0.4083650112152099,0.2869427502155304,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8751435279846191,0.382502406835556,0.364163875579834,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7304434776306152,0.2179123163223266,0.9925549626350404,284.8966064453125,284.95001220703125,300.1742248535156,294.72833251953125,298.1152648925781,297.17828369140625,284.8985290527344,1.0,0.5737431049346924,0.4186732172966003,0.4186732172966003,1.0,1.0,-3.0899128913879395,0.963742971420288,2.126169919967652,0.268679529428482,0.8576737642288208,0.8576737642288208,0.0,140.46725463867188,113.0,59725.79296875,0.0,3457.72119140625,1.0,279.1571960449219,283.1243591308594,297.7488098144531,301.6502380371094,293.1499938964844,293.1499938964844,279.45001220703125,39248.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718389868736267,1.0,0.0,0.0,3.5964057445526123,3.5964298248291016,8.630394745523517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.7744140625,0.0,1498.3037109375,1895.4371337890625,0.0,3140.060546875,0.8961256742477417,1.0,0.0,3.0,1.0,0.0
17842860,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.95294588804245,0.4603607356548309,0.4151212275028229,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.5448217391967773,0.5130532383918762,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9110316634178162,0.4089767336845398,0.2869935929775238,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.890640914440155,0.3830357789993286,0.3642092049121856,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7417369484901428,0.2179148942232132,0.9907224774360656,284.9965209960937,284.95001220703125,300.2151794433594,294.7012023925781,298.1307983398437,297.1855773925781,284.99249267578125,1.0,0.5651289224624634,0.4182458519935608,0.4182458519935608,1.0,1.0,-3.0647287368774414,0.9532505869865416,2.111478090286255,0.2671021223068237,0.946230411529541,0.946230411529541,0.0,132.00167846679688,116.0,58745.73828125,0.0,3350.610595703125,1.0,279.4420166015625,283.2373962402344,297.680419921875,301.4589233398437,293.1499938964844,293.1499938964844,279.1499938964844,33668.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639636039733887,1.0,0.0,0.0,3.7067370414733887,3.706761121749878,9.168046517515904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.455078125,0.0,1579.492919921875,1895.4371337890625,0.0,3066.18310546875,0.91627699136734,1.0,0.0,3.0,1.0,0.0
17842920,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.95294588804245,0.4603607356548309,0.4151212275028229,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.5448217391967773,0.5130532383918762,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9110316634178162,0.4089767336845398,0.2869935929775238,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.890640914440155,0.3830357789993286,0.3642092049121856,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7417369484901428,0.2179148942232132,0.9907224774360656,284.9965209960937,284.95001220703125,300.2151794433594,294.7012023925781,298.1307983398437,297.1855773925781,284.99249267578125,1.0,0.5651289224624634,0.4182458519935608,0.4182458519935608,1.0,1.0,-3.0647287368774414,0.9532505869865416,2.111478090286255,0.2671021223068237,0.946230411529541,0.946230411529541,0.0,132.00167846679688,116.0,58745.73828125,0.0,3350.610595703125,1.0,279.4420166015625,283.2373962402344,297.680419921875,301.4589233398437,293.1499938964844,293.1499938964844,279.1499938964844,33668.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639636039733887,1.0,0.0,0.0,3.7067370414733887,3.706761121749878,9.168046517515904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.455078125,0.0,1579.492919921875,1895.4371337890625,0.0,3066.18310546875,0.91627699136734,1.0,0.0,3.0,1.0,0.0
17842980,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9654097557067872,0.4584651291370392,0.4134784936904907,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.549403190612793,0.4926623404026031,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9253025650978088,0.4087989032268524,0.2868495881557464,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9031423330307008,0.3829180300235748,0.3640387654304504,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.75094074010849,0.217584416270256,0.9885963797569276,284.8935546875,284.95001220703125,300.2569885253906,294.6727905273437,298.1511535644531,297.1985168457031,284.8954772949219,1.0,0.5609157681465149,0.4178184866905212,0.4178184866905212,1.0,1.0,-3.0566065311431885,0.9494566321372986,2.107149839401245,0.2615095973014831,0.8439621925354004,0.8439621925354004,0.0,125.9354476928711,119.0,58886.06640625,0.0,3261.0927734375,1.0,279.157470703125,283.1279602050781,297.6883239746094,301.5409851074219,293.1499938964844,293.1499938964844,279.45001220703125,39771.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709207773208618,1.0,0.0,0.0,3.5428898334503174,3.5429134368896484,8.375458264708868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.134765625,0.0,1444.6298828125,1895.4371337890625,0.0,3131.44775390625,0.8848027586936951,1.0,0.0,3.0,1.0,0.0
17843040,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9654097557067872,0.4584651291370392,0.4134784936904907,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.549403190612793,0.4926623404026031,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9253025650978088,0.4087989032268524,0.2868495881557464,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9031423330307008,0.3829180300235748,0.3640387654304504,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.75094074010849,0.217584416270256,0.9885963797569276,284.8935546875,284.95001220703125,300.2569885253906,294.6727905273437,298.1511535644531,297.1985168457031,284.8954772949219,1.0,0.5609157681465149,0.4178184866905212,0.4178184866905212,1.0,1.0,-3.0566065311431885,0.9494566321372986,2.107149839401245,0.2615095973014831,0.8439621925354004,0.8439621925354004,0.0,125.9354476928711,119.0,58886.06640625,0.0,3261.0927734375,1.0,279.157470703125,283.1279602050781,297.6883239746094,301.5409851074219,293.1499938964844,293.1499938964844,279.45001220703125,39771.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709207773208618,1.0,0.0,0.0,3.5428898334503174,3.5429134368896484,8.375458264708868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.134765625,0.0,1444.6298828125,1895.4371337890625,0.0,3131.44775390625,0.8848027586936951,1.0,0.0,3.0,1.0,0.0
17843100,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9672293663024902,0.4580782055854797,0.4128030240535736,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.5522268414497375,0.4890961647033691,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9279351234436036,0.4090867340564728,0.286856859922409,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.905440628528595,0.3831404447555542,0.3640358746051788,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7525250911712646,0.2175783216953277,0.9878886938095092,285.0097351074219,284.95001220703125,300.2781677246094,294.6581420898437,298.1636657714844,297.2083740234375,285.01141357421875,1.0,0.559480607509613,0.4176048040390014,0.4176048040390014,1.0,1.0,-3.050654888153076,0.946760356426239,2.1038944721221924,0.2599543333053589,0.9219470024108888,0.9219470024108888,0.0,124.75115203857422,119.0,58022.890625,0.0,3236.89306640625,1.0,279.3990173339844,283.257568359375,297.620849609375,301.3072204589844,293.1499938964844,293.1499938964844,279.45001220703125,34543.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642891645431519,1.0,0.0,0.0,3.588698148727417,3.58872127532959,8.593441975790483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.953125,0.0,1455.318603515625,1895.4371337890625,0.0,3069.237060546875,0.8923762440681458,1.0,0.0,3.0,1.0,0.0
17843160,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9689584374427797,0.4578231871128082,0.4125507771968841,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.55516517162323,0.486159473657608,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9304445385932922,0.4095173180103302,0.28711798787117,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9076412916183472,0.3834771811962127,0.364305704832077,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7540264129638672,0.2176660150289535,0.988030970096588,284.9951171875,284.95001220703125,300.2994689941406,294.64324951171875,298.1772766113281,297.2190856933594,284.9935607910156,1.0,0.5585992932319641,0.4175319373607635,0.4175319373607635,1.0,1.0,-3.047625541687012,0.9454607963562012,2.1021647453308105,0.2591701447963714,0.930356502532959,0.930356502532959,0.0,123.85588073730467,122.0,58063.37109375,0.0,3222.438232421875,1.0,279.4422607421875,283.24365234375,297.6170959472656,301.3423156738281,293.1499938964844,293.1499938964844,279.1499938964844,33703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619871139526367,1.0,0.0,0.0,3.6522433757781982,3.652266979217529,8.90046464974148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.9306640625,0.0,1518.474365234375,1895.4371337890625,0.0,3047.64306640625,0.9039503931999208,1.0,0.0,3.0,1.0,0.0
17843220,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.968637764453888,0.4560547471046448,0.4112281501293182,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.5597063302993774,0.4850896596908569,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.931410789489746,0.4095046818256378,0.287251353263855,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.908469259738922,0.3834179639816284,0.3644156455993652,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7544035911560059,0.2174158245325088,0.9873794317245485,284.9051513671875,284.95001220703125,300.3424072265625,294.61285400390625,298.19683837890625,297.2290344238281,284.9068603515625,1.0,0.5579739809036255,0.4173861742019653,0.4173861742019653,1.0,1.0,-3.0442562103271484,0.943880021572113,2.10037612915039,0.2581213712692261,0.8429561853408813,0.8429561853408813,0.0,123.4320831298828,125.0,58425.265625,0.0,3210.6337890625,1.0,279.1578674316406,283.1382141113281,297.6309509277344,301.44805908203125,293.1499938964844,293.1499938964844,279.45001220703125,39185.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869480550289154,1.0,0.0,0.0,3.507204294204712,3.5072274208068848,8.207585437958187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.0625,0.0,1402.9305419921875,1895.4371337890625,0.0,3117.9375,0.8765164613723755,1.0,0.0,3.0,1.0,0.0
17843280,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.968637764453888,0.4560547471046448,0.4112281501293182,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.5597063302993774,0.4850896596908569,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.931410789489746,0.4095046818256378,0.287251353263855,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.908469259738922,0.3834179639816284,0.3644156455993652,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7544035911560059,0.2174158245325088,0.9873794317245485,284.9051513671875,284.95001220703125,300.3424072265625,294.61285400390625,298.19683837890625,297.2290344238281,284.9068603515625,1.0,0.5579739809036255,0.4173861742019653,0.4173861742019653,1.0,1.0,-3.0442562103271484,0.943880021572113,2.10037612915039,0.2581213712692261,0.8429561853408813,0.8429561853408813,0.0,123.4320831298828,125.0,58425.265625,0.0,3210.6337890625,1.0,279.1578674316406,283.1382141113281,297.6309509277344,301.44805908203125,293.1499938964844,293.1499938964844,279.45001220703125,39185.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869480550289154,1.0,0.0,0.0,3.507204294204712,3.5072274208068848,8.207585437958187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.0625,0.0,1402.9305419921875,1895.4371337890625,0.0,3117.9375,0.8765164613723755,1.0,0.0,3.0,1.0,0.0
17843340,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9670887589454652,0.4554515779018402,0.4104430079460144,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.564217746257782,0.4865127205848694,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.930889368057251,0.4103451371192932,0.2876796722412109,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9078476428985596,0.3839943706989288,0.3647987842559814,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7536953687667847,0.2175212949514389,0.9874085783958436,285.0025939941406,284.95001220703125,300.3856811523437,294.5817565917969,298.2178039550781,297.2403564453125,285.00152587890625,1.0,0.5585444569587708,0.4172404110431671,0.4172404110431671,1.0,1.0,-3.04602599143982,0.9441737532615662,2.1018524169921875,0.2577592432498932,0.9327009916305542,0.9327009916305542,0.0,123.8589324951172,128.0,57829.90234375,0.0,3218.361083984375,1.0,279.4413757324219,283.24725341796875,297.5618896484375,301.2687072753906,293.1499938964844,293.1499938964844,279.1499938964844,33317.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617950081825256,1.0,0.0,0.0,3.6328649520874015,3.6328883171081534,8.806266009742103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.349609375,0.0,1494.2117919921875,1895.4371337890625,0.0,3045.841064453125,0.8995095491409302,1.0,0.0,3.0,1.0,0.0
17843400,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9670887589454652,0.4554515779018402,0.4104430079460144,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.564217746257782,0.4865127205848694,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.930889368057251,0.4103451371192932,0.2876796722412109,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9078476428985596,0.3839943706989288,0.3647987842559814,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7536953687667847,0.2175212949514389,0.9874085783958436,285.0025939941406,284.95001220703125,300.3856811523437,294.5817565917969,298.2178039550781,297.2403564453125,285.00152587890625,1.0,0.5585444569587708,0.4172404110431671,0.4172404110431671,1.0,1.0,-3.04602599143982,0.9441737532615662,2.1018524169921875,0.2577592432498932,0.9327009916305542,0.9327009916305542,0.0,123.8589324951172,128.0,57829.90234375,0.0,3218.361083984375,1.0,279.4413757324219,283.24725341796875,297.5618896484375,301.2687072753906,293.1499938964844,293.1499938964844,279.1499938964844,33317.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617950081825256,1.0,0.0,0.0,3.6328649520874015,3.6328883171081534,8.806266009742103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.349609375,0.0,1494.2117919921875,1895.4371337890625,0.0,3045.841064453125,0.8995095491409302,1.0,0.0,3.0,1.0,0.0
17843460,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9629666209220886,0.4536791443824768,0.4091749787330627,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.5672507882118225,0.4911861717700958,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9277278780937196,0.4104166626930237,0.2879176437854767,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.904878795146942,0.3839105069637298,0.3649507761001587,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.751258909702301,0.2172375470399856,0.9869349002838136,284.9076232910156,284.95001220703125,300.4290466308594,294.5502319335937,298.2301940917969,297.2400817871094,284.9093322753906,1.0,0.5599441528320312,0.4168306291103363,0.4168306291103363,1.0,1.0,-3.0500197410583496,0.9446225762367249,2.105397224426269,0.2571387887001037,0.8456506133079529,0.8456506133079529,0.0,125.23091888427734,131.0,58349.90234375,0.0,3238.851318359375,1.0,279.1579284667969,283.1343078613281,297.5741271972656,301.38482666015625,293.1499938964844,293.1499938964844,279.45001220703125,38829.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704450726509094,1.0,0.0,0.0,3.5062763690948486,3.506299495697021,8.20324316919141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.42578125,0.0,1399.4107666015625,1895.4371337890625,0.0,3126.9853515625,0.8759816884994507,1.0,0.0,3.0,1.0,0.0
17843520,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9629666209220886,0.4536791443824768,0.4091749787330627,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.5672507882118225,0.4911861717700958,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9277278780937196,0.4104166626930237,0.2879176437854767,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.904878795146942,0.3839105069637298,0.3649507761001587,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.751258909702301,0.2172375470399856,0.9869349002838136,284.9076232910156,284.95001220703125,300.4290466308594,294.5502319335937,298.2301940917969,297.2400817871094,284.9093322753906,1.0,0.5599441528320312,0.4168306291103363,0.4168306291103363,1.0,1.0,-3.0500197410583496,0.9446225762367249,2.105397224426269,0.2571387887001037,0.8456506133079529,0.8456506133079529,0.0,125.23091888427734,131.0,58349.90234375,0.0,3238.851318359375,1.0,279.1579284667969,283.1343078613281,297.5741271972656,301.38482666015625,293.1499938964844,293.1499938964844,279.45001220703125,38829.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704450726509094,1.0,0.0,0.0,3.5062763690948486,3.506299495697021,8.20324316919141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.42578125,0.0,1399.4107666015625,1895.4371337890625,0.0,3126.9853515625,0.8759816884994507,1.0,0.0,3.0,1.0,0.0
17843580,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.958636462688446,0.4530639052391052,0.4084133803844452,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.5703426003456116,0.4966755211353302,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.924360692501068,0.4113410115242004,0.2884308695793152,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9017333984375,0.3844544291496277,0.3653412759304046,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.748584508895874,0.2172841578722,0.9869118332862854,285.0048522949219,284.95001220703125,300.4723815917969,294.5185241699219,298.24468994140625,297.2426147460937,285.0037536621094,1.0,0.5619188547134399,0.4164208173751831,0.4164208173751831,1.0,1.0,-3.0567567348480225,0.9460405707359314,2.1107161045074463,0.2569141089916229,0.936772644519806,0.936772644519806,0.0,126.94317626953124,134.0,57821.73046875,0.0,3269.046630859375,1.0,279.4413757324219,283.2420654296875,297.5022277832031,301.20758056640625,293.1499938964844,293.1499938964844,279.1499938964844,33141.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634738326072693,1.0,0.0,0.0,3.6374778747558594,3.6375012397766113,8.828643558445037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.859375,0.0,1497.9705810546875,1895.4371337890625,0.0,3061.5888671875,0.9004180431365967,1.0,0.0,3.0,1.0,0.0
17843640,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.958636462688446,0.4530639052391052,0.4084133803844452,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.5703426003456116,0.4966755211353302,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.924360692501068,0.4113410115242004,0.2884308695793152,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9017333984375,0.3844544291496277,0.3653412759304046,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.748584508895874,0.2172841578722,0.9869118332862854,285.0048522949219,284.95001220703125,300.4723815917969,294.5185241699219,298.24468994140625,297.2426147460937,285.0037536621094,1.0,0.5619188547134399,0.4164208173751831,0.4164208173751831,1.0,1.0,-3.0567567348480225,0.9460405707359314,2.1107161045074463,0.2569141089916229,0.936772644519806,0.936772644519806,0.0,126.94317626953124,134.0,57821.73046875,0.0,3269.046630859375,1.0,279.4413757324219,283.2420654296875,297.5022277832031,301.20758056640625,293.1499938964844,293.1499938964844,279.1499938964844,33141.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634738326072693,1.0,0.0,0.0,3.6374778747558594,3.6375012397766113,8.828643558445037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.859375,0.0,1497.9705810546875,1895.4371337890625,0.0,3061.5888671875,0.9004180431365967,1.0,0.0,3.0,1.0,0.0
17843700,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.956104040145874,0.4522438049316406,0.4080044627189636,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.5713891983032227,0.4998924136161804,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9223912954330444,0.4114835858345032,0.2887111306190491,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8999165892601013,0.3844603300094604,0.3655557036399841,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7470697164535522,0.2171589434146881,0.9870039820671082,284.8753356933594,284.95001220703125,300.4939880371094,294.5026550292969,298.2492980957031,297.2401123046875,284.8725891113281,1.0,0.5630881190299988,0.4162159264087677,0.4162159264087677,1.0,1.0,-3.0608396530151367,0.9469976425170898,2.113842010498047,0.257027268409729,0.8480071425437927,0.8480071425437927,0.0,127.9675064086914,134.0,58664.8671875,0.0,3287.3017578125,1.0,279.19793701171875,283.0946960449219,297.541015625,301.4099426269531,293.1499938964844,293.1499938964844,279.1499938964844,37652.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702676296234131,1.0,0.0,0.0,3.6032636165618896,3.6032874584198,8.663340622661053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4130859375,0.0,1493.9959716796875,1895.4371337890625,0.0,3125.321044921875,0.8936761617660522,1.0,0.0,3.0,1.0,0.0
17843760,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9525103569030762,0.451293021440506,0.4071753323078155,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.5721138119697571,0.5041112303733826,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9194477200508118,0.4115042388439178,0.2887550294399261,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8972738981246948,0.3843452930450439,0.3654996156692505,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7449172139167786,0.2169385254383087,0.9863077998161316,284.9067077636719,284.95001220703125,300.5155029296875,294.48681640625,298.25213623046875,297.2353515625,284.908447265625,1.0,0.5642815828323364,0.4159444868564605,0.4159444868564605,1.0,1.0,-3.064063549041748,0.9474830031394958,2.1165807247161865,0.2568528056144714,0.8481641411781311,0.8481641411781311,0.0,129.23252868652344,137.0,58401.1640625,0.0,3305.158203125,1.0,279.1581115722656,283.12530517578125,297.5130615234375,301.3264465332031,293.1499938964844,293.1499938964844,279.45001220703125,38724.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725743293762207,1.0,0.0,0.0,3.517441511154175,3.5174648761749268,8.255570378423727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.205078125,0.0,1410.2747802734375,1895.4371337890625,0.0,3146.957763671875,0.878276526927948,1.0,0.0,3.0,1.0,0.0
17843820,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9468002319335938,0.4506892561912536,0.406438410282135,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.5741462111473083,0.51146399974823,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9150826334953308,0.4125365316867828,0.2893540859222412,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.893153190612793,0.3848773539066314,0.3658949434757232,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.741490364074707,0.2169302701950073,0.9861258268356324,285.0057678222656,284.95001220703125,300.5581970214844,294.4554138183594,298.26275634765625,297.2330322265625,285.0046691894531,1.0,0.5669066905975342,0.4154016077518463,0.4154016077518463,1.0,1.0,-3.0729894638061523,0.9493311047554016,2.1236584186553955,0.2567324936389923,0.9406493306159972,0.9406493306159972,0.0,131.5892791748047,140.0,57883.93359375,0.0,3346.203857421875,1.0,279.4414978027344,283.2345886230469,297.440185546875,301.148681640625,293.1499938964844,293.1499938964844,279.1499938964844,33105.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658119440078735,1.0,0.0,0.0,3.648696184158325,3.648719787597656,8.883184818841983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.04296875,0.0,1510.0718994140625,1895.4371337890625,0.0,3083.522216796875,0.9029218554496764,1.0,0.0,3.0,1.0,0.0
17843880,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9468002319335938,0.4506892561912536,0.406438410282135,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.5741462111473083,0.51146399974823,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9150826334953308,0.4125365316867828,0.2893540859222412,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.893153190612793,0.3848773539066314,0.3658949434757232,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.741490364074707,0.2169302701950073,0.9861258268356324,285.0057678222656,284.95001220703125,300.5581970214844,294.4554138183594,298.26275634765625,297.2330322265625,285.0046691894531,1.0,0.5669066905975342,0.4154016077518463,0.4154016077518463,1.0,1.0,-3.0729894638061523,0.9493311047554016,2.1236584186553955,0.2567324936389923,0.9406493306159972,0.9406493306159972,0.0,131.5892791748047,140.0,57883.93359375,0.0,3346.203857421875,1.0,279.4414978027344,283.2345886230469,297.440185546875,301.148681640625,293.1499938964844,293.1499938964844,279.1499938964844,33105.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658119440078735,1.0,0.0,0.0,3.648696184158325,3.648719787597656,8.883184818841983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.04296875,0.0,1510.0718994140625,1895.4371337890625,0.0,3083.522216796875,0.9029218554496764,1.0,0.0,3.0,1.0,0.0
17843940,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.939764440059662,0.4489381313323974,0.4052346348762512,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.5749724507331848,0.5200976729393005,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9098400473594666,0.4128090739250183,0.2897677719593048,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8881802558898926,0.3847620189189911,0.366064041852951,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.737459659576416,0.2165389358997345,0.9853858351707458,284.906005859375,284.95001220703125,300.6003112792969,294.424560546875,298.2672119140625,297.2221374511719,284.9078063964844,1.0,0.5697034597396851,0.4148586988449096,0.4148586988449096,1.0,1.0,-3.0817360877990723,0.9510977268218994,2.130638360977173,0.2566742897033691,0.8509132862091064,0.8509132862091064,0.0,134.33006286621094,143.0,58492.06640625,0.0,3389.874755859375,1.0,279.1577453613281,283.11590576171875,297.45147705078125,301.2692565917969,293.1499938964844,293.1499938964844,279.45001220703125,38706.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750442266464233,1.0,0.0,0.0,3.530758857727051,3.5307822227478027,8.318200457324565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.7158203125,0.0,1424.0963134765625,1895.4371337890625,0.0,3170.121337890625,0.8812376260757446,1.0,0.0,3.0,1.0,0.0
17844000,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.939764440059662,0.4489381313323974,0.4052346348762512,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.5749724507331848,0.5200976729393005,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9098400473594666,0.4128090739250183,0.2897677719593048,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8881802558898926,0.3847620189189911,0.366064041852951,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.737459659576416,0.2165389358997345,0.9853858351707458,284.906005859375,284.95001220703125,300.6003112792969,294.424560546875,298.2672119140625,297.2221374511719,284.9078063964844,1.0,0.5697034597396851,0.4148586988449096,0.4148586988449096,1.0,1.0,-3.0817360877990723,0.9510977268218994,2.130638360977173,0.2566742897033691,0.8509132862091064,0.8509132862091064,0.0,134.33006286621094,143.0,58492.06640625,0.0,3389.874755859375,1.0,279.1577453613281,283.11590576171875,297.45147705078125,301.2692565917969,293.1499938964844,293.1499938964844,279.45001220703125,38706.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750442266464233,1.0,0.0,0.0,3.530758857727051,3.5307822227478027,8.318200457324565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.7158203125,0.0,1424.0963134765625,1895.4371337890625,0.0,3170.121337890625,0.8812376260757446,1.0,0.0,3.0,1.0,0.0
17844060,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9335506558418274,0.4483572244644165,0.4045255184173584,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.5762165784835815,0.5281969904899597,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9055346250534058,0.413966029882431,0.2904558777809143,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8838304877281189,0.3852932155132293,0.3664672374725342,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7338724136352539,0.216497465968132,0.9850855469703674,285.00665283203125,284.95001220703125,300.64166259765625,294.39453125,298.2757873535156,297.2176513671875,285.0055847167969,1.0,0.5726103782653809,0.4142646193504333,0.4142646193504333,1.0,1.0,-3.0915677547454834,0.953124225139618,2.1384437084198,0.2565604448318481,0.944571614265442,0.944571614265442,0.0,137.00083923339844,146.0,57969.75,0.0,3436.160888671875,1.0,279.44158935546875,283.22686767578125,297.3791809082031,301.0919494628906,293.1499938964844,293.1499938964844,279.1499938964844,33103.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682451248168945,1.0,0.0,0.0,3.6616575717926025,3.6616811752319336,8.946409479904105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.416015625,0.0,1524.434814453125,1895.4371337890625,0.0,3106.3486328125,0.9058434963226318,1.0,0.0,3.0,1.0,0.0
17844120,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9335506558418274,0.4483572244644165,0.4045255184173584,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.5762165784835815,0.5281969904899597,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9055346250534058,0.413966029882431,0.2904558777809143,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8838304877281189,0.3852932155132293,0.3664672374725342,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7338724136352539,0.216497465968132,0.9850855469703674,285.00665283203125,284.95001220703125,300.64166259765625,294.39453125,298.2757873535156,297.2176513671875,285.0055847167969,1.0,0.5726103782653809,0.4142646193504333,0.4142646193504333,1.0,1.0,-3.0915677547454834,0.953124225139618,2.1384437084198,0.2565604448318481,0.944571614265442,0.944571614265442,0.0,137.00083923339844,146.0,57969.75,0.0,3436.160888671875,1.0,279.44158935546875,283.22686767578125,297.3791809082031,301.0919494628906,293.1499938964844,293.1499938964844,279.1499938964844,33103.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682451248168945,1.0,0.0,0.0,3.6616575717926025,3.6616811752319336,8.946409479904105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.416015625,0.0,1524.434814453125,1895.4371337890625,0.0,3106.3486328125,0.9058434963226318,1.0,0.0,3.0,1.0,0.0
17844180,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9263449311256408,0.4466173052787781,0.4033437967300415,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.5763305425643921,0.5372433662414551,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9007595181465148,0.4143622517585754,0.2909635603427887,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8788676261901855,0.3851619064807892,0.3666339814662933,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7298533916473389,0.2160810828208923,0.9842660427093506,284.90509033203125,284.95001220703125,300.6820678710937,294.36553955078125,298.2784423828125,297.2052307128906,284.9069519042969,1.0,0.5755836963653564,0.413670539855957,0.413670539855957,1.0,1.0,-3.1008522510528564,0.9549313187599182,2.145920991897583,0.256443977355957,0.8536333441734314,0.8536333441734314,0.0,139.962646484375,149.0,58600.98828125,0.0,3483.43994140625,1.0,279.1576232910156,283.10626220703125,297.3924255371094,301.2156982421875,293.1499938964844,293.1499938964844,279.45001220703125,38697.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774676322937012,1.0,0.0,0.0,3.545741558074951,3.5457651615142822,8.388947208004538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.9208984375,0.0,1439.8455810546875,1895.4371337890625,0.0,3192.84375,0.8845238089561462,1.0,0.0,3.0,1.0,0.0
17844240,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9263449311256408,0.4466173052787781,0.4033437967300415,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.5763305425643921,0.5372433662414551,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9007595181465148,0.4143622517585754,0.2909635603427887,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8788676261901855,0.3851619064807892,0.3666339814662933,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7298533916473389,0.2160810828208923,0.9842660427093506,284.90509033203125,284.95001220703125,300.6820678710937,294.36553955078125,298.2784423828125,297.2052307128906,284.9069519042969,1.0,0.5755836963653564,0.413670539855957,0.413670539855957,1.0,1.0,-3.1008522510528564,0.9549313187599182,2.145920991897583,0.256443977355957,0.8536333441734314,0.8536333441734314,0.0,139.962646484375,149.0,58600.98828125,0.0,3483.43994140625,1.0,279.1576232910156,283.10626220703125,297.3924255371094,301.2156982421875,293.1499938964844,293.1499938964844,279.45001220703125,38697.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774676322937012,1.0,0.0,0.0,3.545741558074951,3.5457651615142822,8.388947208004538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.9208984375,0.0,1439.8455810546875,1895.4371337890625,0.0,3192.84375,0.8845238089561462,1.0,0.0,3.0,1.0,0.0
