time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.922841250896454,0.4462650418281555,0.4027926325798034,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.5765780806541443,0.5417461395263672,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.898452877998352,0.4149280488491058,0.2912273108959198,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8764289021492004,0.385361760854721,0.366699606180191,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7278484106063843,0.2160085141658783,0.9837175607681274,285.02117919921875,284.95001220703125,300.70184326171875,294.3515319824219,298.2815856933594,297.2017822265625,285.0231628417969,1.0,0.577057421207428,0.4133735001087188,0.4133735001087188,1.0,1.0,-3.105337381362915,0.9557775259017944,2.14955997467041,0.2563123106956482,0.9353355169296264,0.9353355169296264,0.0,141.44866943359375,149.0,57889.7890625,0.0,3506.797607421875,1.0,279.3992919921875,283.2339172363281,297.3252868652344,300.9951171875,293.1499938964844,293.1499938964844,279.45001220703125,33854.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871942400932312,1.0,0.0,0.0,3.602442502975464,3.6024656295776367,8.659391710352793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.818359375,0.0,1465.054931640625,1895.4371337890625,0.0,3141.030517578125,0.8948269486427307,1.0,0.0,3.0,1.0,0.0
17844360,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9200040102005004,0.4460566341876983,0.4026473462581634,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.5769652724266052,0.5451287627220154,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8966600894927979,0.4156501293182373,0.2917429506778717,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8744487762451172,0.3856846392154693,0.3670288324356079,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7261900901794434,0.2160218060016632,0.9839081168174744,285.008056640625,284.95001220703125,300.7213439941406,294.3379211425781,298.2857971191406,297.2001037597656,285.0063781738281,1.0,0.5785682201385498,0.4130568206310272,0.4130568206310272,1.0,1.0,-3.110488176345825,0.9568105936050416,2.153677463531494,0.2562558650970459,0.9489405155181884,0.9489405155181884,0.0,142.86068725585938,152.0,58069.4296875,0.0,3531.44775390625,1.0,279.4424133300781,283.2192077636719,297.32135009765625,301.0392150878906,293.1499938964844,293.1499938964844,279.1499938964844,33035.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705303072929382,1.0,0.0,0.0,3.676995515823364,3.6770193576812735,9.021515552376512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.240234375,0.0,1541.0635986328125,1895.4371337890625,0.0,3127.78515625,0.9090710282325744,1.0,0.0,3.0,1.0,0.0
17844420,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.910310447216034,0.4443057775497436,0.4015375971794128,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9943346977233888,0.5770637392997742,0.5468028783798218,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8896073698997498,0.4161166846752167,0.292363703250885,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8672643899917603,0.3855203092098236,0.3672424852848053,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7203757762908936,0.2155637592077255,0.9832464456558228,284.9000244140625,284.95001220703125,300.75933837890625,294.3119201660156,298.288330078125,297.1895446777344,284.9017944335937,1.0,0.5810638070106506,0.4124234616756439,0.4124234616756439,1.0,1.0,-3.1113743782043457,0.9554657340049744,2.1559088230133057,0.2549726068973541,0.8524374961853027,0.8524374961853027,0.0,147.01693725585938,155.0,58583.1328125,0.0,3565.389892578125,1.0,279.15753173828125,283.0952453613281,297.3375244140625,301.16162109375,293.1499938964844,293.1499938964844,279.45001220703125,38937.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795745372772217,1.0,0.0,0.0,3.554250717163086,3.554274320602417,8.429259423792246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.6953125,0.0,1450.632568359375,1895.4371337890625,0.0,3212.59326171875,0.886516809463501,1.0,0.0,3.0,1.0,0.0
17844480,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.910310447216034,0.4443057775497436,0.4015375971794128,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9943346977233888,0.5770637392997742,0.5468028783798218,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8896073698997498,0.4161166846752167,0.292363703250885,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8672643899917603,0.3855203092098236,0.3672424852848053,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7203757762908936,0.2155637592077255,0.9832464456558228,284.9000244140625,284.95001220703125,300.75933837890625,294.3119201660156,298.288330078125,297.1895446777344,284.9017944335937,1.0,0.5810638070106506,0.4124234616756439,0.4124234616756439,1.0,1.0,-3.1113743782043457,0.9554657340049744,2.1559088230133057,0.2549726068973541,0.8524374961853027,0.8524374961853027,0.0,147.01693725585938,155.0,58583.1328125,0.0,3565.389892578125,1.0,279.15753173828125,283.0952453613281,297.3375244140625,301.16162109375,293.1499938964844,293.1499938964844,279.45001220703125,38937.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795745372772217,1.0,0.0,0.0,3.554250717163086,3.554274320602417,8.429259423792246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.6953125,0.0,1450.632568359375,1895.4371337890625,0.0,3212.59326171875,0.886516809463501,1.0,0.0,3.0,1.0,0.0
17844540,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9035375714302064,0.4437305629253387,0.4008560478687286,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9900718927383424,0.5787922739982605,0.5481694936752319,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8846869468688965,0.4174497723579407,0.29320228099823,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8620912432670593,0.3860144913196563,0.3676370084285736,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7159204483032227,0.2154799103736877,0.9828800559043884,285.0019226074219,284.95001220703125,300.7958374023437,294.287841796875,298.2992858886719,297.19171142578125,285.0008850097656,1.0,0.5832648873329163,0.4117901027202606,0.4117901027202606,1.0,1.0,-3.113232374191284,0.9544857144355774,2.158746719360352,0.2535524666309356,0.9434150457382202,0.9434150457382202,0.0,150.3478240966797,158.0,57907.92578125,0.0,3595.759033203125,1.0,279.44171142578125,283.21044921875,297.2683410644531,300.9767761230469,293.1499938964844,293.1499938964844,279.1499938964844,33376.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719073534011841,1.0,0.0,0.0,3.673636913299561,3.673660755157471,9.005041761156463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.3828125,0.0,1539.8714599609375,1895.4371337890625,0.0,3140.701904296875,0.9087339043617249,1.0,0.0,3.0,1.0,0.0
17844600,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9035375714302064,0.4437305629253387,0.4008560478687286,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9900718927383424,0.5787922739982605,0.5481694936752319,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8846869468688965,0.4174497723579407,0.29320228099823,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8620912432670593,0.3860144913196563,0.3676370084285736,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7159204483032227,0.2154799103736877,0.9828800559043884,285.0019226074219,284.95001220703125,300.7958374023437,294.287841796875,298.2992858886719,297.19171142578125,285.0008850097656,1.0,0.5832648873329163,0.4117901027202606,0.4117901027202606,1.0,1.0,-3.113232374191284,0.9544857144355774,2.158746719360352,0.2535524666309356,0.9434150457382202,0.9434150457382202,0.0,150.3478240966797,158.0,57907.92578125,0.0,3595.759033203125,1.0,279.44171142578125,283.21044921875,297.2683410644531,300.9767761230469,293.1499938964844,293.1499938964844,279.1499938964844,33376.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719073534011841,1.0,0.0,0.0,3.673636913299561,3.673660755157471,9.005041761156463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.3828125,0.0,1539.8714599609375,1895.4371337890625,0.0,3140.701904296875,0.9087339043617249,1.0,0.0,3.0,1.0,0.0
17844660,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8966259956359863,0.4420548975467682,0.3997585773468017,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9854047298431396,0.5797764658927917,0.5494503974914551,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.879464864730835,0.4180206656455993,0.2938563823699951,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8567042350769043,0.3858832716941833,0.3678356409072876,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7111250162124634,0.2150576114654541,0.982180953025818,284.9013366699219,284.95001220703125,300.8306884765625,294.2659912109375,298.3051452636719,297.1869812011719,284.903076171875,1.0,0.5853325128555298,0.4112794101238251,0.4112794101238251,1.0,1.0,-3.113645076751709,0.9532819390296936,2.16036319732666,0.2524020969867706,0.8503381013870239,0.8503381013870239,0.0,153.8507843017578,161.0,58397.7578125,0.0,3623.477294921875,1.0,279.1575927734375,283.0931701660156,297.2880249023437,301.097900390625,293.1499938964844,293.1499938964844,279.45001220703125,39026.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801626563072205,1.0,0.0,0.0,3.545042037963867,3.5450656414031982,8.385637215724273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4501953125,0.0,1441.4991455078125,1895.4371337890625,0.0,3218.104736328125,0.8846185803413391,1.0,0.0,3.0,1.0,0.0
17844720,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8966259956359863,0.4420548975467682,0.3997585773468017,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9854047298431396,0.5797764658927917,0.5494503974914551,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.879464864730835,0.4180206656455993,0.2938563823699951,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8567042350769043,0.3858832716941833,0.3678356409072876,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7111250162124634,0.2150576114654541,0.982180953025818,284.9013366699219,284.95001220703125,300.8306884765625,294.2659912109375,298.3051452636719,297.1869812011719,284.903076171875,1.0,0.5853325128555298,0.4112794101238251,0.4112794101238251,1.0,1.0,-3.113645076751709,0.9532819390296936,2.16036319732666,0.2524020969867706,0.8503381013870239,0.8503381013870239,0.0,153.8507843017578,161.0,58397.7578125,0.0,3623.477294921875,1.0,279.1575927734375,283.0931701660156,297.2880249023437,301.097900390625,293.1499938964844,293.1499938964844,279.45001220703125,39026.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801626563072205,1.0,0.0,0.0,3.545042037963867,3.5450656414031982,8.385637215724273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4501953125,0.0,1441.4991455078125,1895.4371337890625,0.0,3218.104736328125,0.8846185803413391,1.0,0.0,3.0,1.0,0.0
17844780,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8915302753448486,0.4415588974952698,0.3991374969482422,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.982055962085724,0.5817989110946655,0.5511847138404846,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8759137988090515,0.4194855690002441,0.2947742044925689,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8528382778167725,0.3864270746707916,0.3682600259780884,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7073725461959839,0.2150196880102157,0.9819414019584656,285.00311279296875,284.95001220703125,300.8637084960937,294.2466125488281,298.3170471191406,297.1915588378906,285.0021057128906,1.0,0.5873669981956482,0.4107687175273895,0.4107687175273895,1.0,1.0,-3.1163012981414795,0.9529048800468444,2.1633963584899902,0.2513668835163116,0.9419822692871094,0.9419822692871094,0.0,156.72015380859375,164.0,57758.21484375,0.0,3652.59814453125,1.0,279.441650390625,283.2080078125,297.2253112792969,300.9216003417969,293.1499938964844,293.1499938964844,279.1499938964844,33345.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721444010734558,1.0,0.0,0.0,3.666412115097046,3.666435718536377,8.96965673291561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.658203125,0.0,1531.550537109375,1895.4371337890625,0.0,3142.925537109375,0.907094955444336,1.0,0.0,3.0,1.0,0.0
17844840,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8915302753448486,0.4415588974952698,0.3991374969482422,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.982055962085724,0.5817989110946655,0.5511847138404846,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8759137988090515,0.4194855690002441,0.2947742044925689,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8528382778167725,0.3864270746707916,0.3682600259780884,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7073725461959839,0.2150196880102157,0.9819414019584656,285.00311279296875,284.95001220703125,300.8637084960937,294.2466125488281,298.3170471191406,297.1915588378906,285.0021057128906,1.0,0.5873669981956482,0.4107687175273895,0.4107687175273895,1.0,1.0,-3.1163012981414795,0.9529048800468444,2.1633963584899902,0.2513668835163116,0.9419822692871094,0.9419822692871094,0.0,156.72015380859375,164.0,57758.21484375,0.0,3652.59814453125,1.0,279.441650390625,283.2080078125,297.2253112792969,300.9216003417969,293.1499938964844,293.1499938964844,279.1499938964844,33345.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721444010734558,1.0,0.0,0.0,3.666412115097046,3.666435718536377,8.96965673291561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.658203125,0.0,1531.550537109375,1895.4371337890625,0.0,3142.925537109375,0.907094955444336,1.0,0.0,3.0,1.0,0.0
17844900,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8890039324760437,0.4408247768878937,0.3988200426101684,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9803589582443236,0.5824018120765686,0.5520646572113037,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8741853833198547,0.4198917746543884,0.2952576577663421,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8509624004364014,0.3864447474479675,0.3685077726840973,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7055347561836243,0.2148722261190414,0.9820185899734496,284.8730773925781,284.95001220703125,300.8794860839844,294.23797607421875,298.32037353515625,297.1904296875,284.87030029296875,1.0,0.5884281992912292,0.4105134010314941,0.4105134010314941,1.0,1.0,-3.117954969406128,0.952824890613556,2.165130138397217,0.2509898841381073,0.852164089679718,0.852164089679718,0.0,158.1973114013672,164.0,58596.546875,0.0,3668.388916015625,1.0,279.19732666015625,283.0604858398437,297.271484375,301.1295166015625,293.1499938964844,293.1499938964844,279.1499938964844,37775.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784578442573547,1.0,0.0,0.0,3.6305298805236816,3.630553960800171,8.794949053481105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8935546875,0.0,1524.8297119140625,1895.4371337890625,0.0,3202.126220703125,0.8998719453811646,1.0,0.0,3.0,1.0,0.0
17844960,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8855203986167908,0.4399493336677551,0.3980923891067505,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9777884483337402,0.5828543901443481,0.5525597333908081,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8715932369232178,0.4201729297637939,0.2955041229724884,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8483115434646606,0.3863346576690674,0.3684881627559662,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7029740214347839,0.214630588889122,0.9813607335090636,284.90252685546875,284.95001220703125,300.89471435546875,294.23004150390625,298.3222961425781,297.1876525878906,284.90435791015625,1.0,0.5893625617027283,0.4102696180343628,0.4102696180343628,1.0,1.0,-3.117159128189087,0.9518978595733644,2.1652612686157227,0.2502690553665161,0.8498994708061218,0.8498994708061218,0.0,160.00987243652344,167.0,58276.21484375,0.0,3679.962890625,1.0,279.1578369140625,283.0907287597656,297.25152587890625,301.0514831542969,293.1499938964844,293.1499938964844,279.45001220703125,38975.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802956342697144,1.0,0.0,0.0,3.540024518966675,3.540048122406006,8.361917025467847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.1591796875,0.0,1435.81298828125,1895.4371337890625,0.0,3219.35107421875,0.8834618926048279,1.0,0.0,3.0,1.0,0.0
17845020,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8809823989868164,0.4394982755184173,0.3975112438201904,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9746446013450624,0.5848783254623413,0.5543023347854614,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8686005473136902,0.4217445850372314,0.2964950203895569,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.844963788986206,0.3869078457355499,0.3689379394054413,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6995620131492615,0.2146130502223968,0.9812066555023192,285.00390625,284.95001220703125,300.9235534667969,294.2165832519531,298.33331298828125,297.19268798828125,285.0028991699219,1.0,0.5913692116737366,0.4097820818424225,0.4097820818424225,1.0,1.0,-3.1200945377349854,0.9516783952713012,2.1684162616729736,0.2492813915014267,0.9419224858283995,0.9419224858283995,0.0,162.78411865234375,170.0,57666.328125,0.0,3709.21533203125,1.0,279.4416198730469,283.2051696777344,297.1947326660156,300.8829345703125,293.1499938964844,293.1499938964844,279.1499938964844,33296.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721783757209778,1.0,0.0,0.0,3.663328170776367,3.663351774215698,8.954574468589271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.369140625,0.0,1527.74755859375,1895.4371337890625,0.0,3143.244140625,0.9063699841499328,1.0,0.0,3.0,1.0,0.0
17845080,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8809823989868164,0.4394982755184173,0.3975112438201904,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9746446013450624,0.5848783254623413,0.5543023347854614,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8686005473136902,0.4217445850372314,0.2964950203895569,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.844963788986206,0.3869078457355499,0.3689379394054413,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6995620131492615,0.2146130502223968,0.9812066555023192,285.00390625,284.95001220703125,300.9235534667969,294.2165832519531,298.33331298828125,297.19268798828125,285.0028991699219,1.0,0.5913692116737366,0.4097820818424225,0.4097820818424225,1.0,1.0,-3.1200945377349854,0.9516783952713012,2.1684162616729736,0.2492813915014267,0.9419224858283995,0.9419224858283995,0.0,162.78411865234375,170.0,57666.328125,0.0,3709.21533203125,1.0,279.4416198730469,283.2051696777344,297.1947326660156,300.8829345703125,293.1499938964844,293.1499938964844,279.1499938964844,33296.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721783757209778,1.0,0.0,0.0,3.663328170776367,3.663351774215698,8.954574468589271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.369140625,0.0,1527.74755859375,1895.4371337890625,0.0,3143.244140625,0.9063699841499328,1.0,0.0,3.0,1.0,0.0
17845140,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8754908442497253,0.4379348158836365,0.3965047895908355,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.970482587814331,0.585907518863678,0.5556557774543762,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8647830486297607,0.4225291013717651,0.2972916662693023,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8409026265144348,0.3868404328823089,0.3691885769367218,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6954973340034485,0.214238166809082,0.980686366558075,284.9031677246094,284.95001220703125,300.95001220703125,294.2065124511719,298.3372497558594,297.1889038085937,284.9048767089844,1.0,0.5933563113212585,0.4092945158481598,0.4092945158481598,1.0,1.0,-3.121152877807617,0.9507740139961244,2.1703789234161377,0.248190626502037,0.8502088785171509,0.8502088785171509,0.0,166.03094482421875,173.0,58214.5703125,0.0,3736.861083984375,1.0,279.1576538085937,283.087646484375,297.2275695800781,301.0210266113281,293.1499938964844,293.1499938964844,279.45001220703125,38915.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880263090133667,1.0,0.0,0.0,3.538993120193481,3.5390167236328125,8.357044976037287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.9072265625,0.0,1434.2874755859375,1895.4371337890625,0.0,3219.046142578125,0.8831890225410461,1.0,0.0,3.0,1.0,0.0
17845200,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8754908442497253,0.4379348158836365,0.3965047895908355,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.970482587814331,0.585907518863678,0.5556557774543762,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8647830486297607,0.4225291013717651,0.2972916662693023,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8409026265144348,0.3868404328823089,0.3691885769367218,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6954973340034485,0.214238166809082,0.980686366558075,284.9031677246094,284.95001220703125,300.95001220703125,294.2065124511719,298.3372497558594,297.1889038085937,284.9048767089844,1.0,0.5933563113212585,0.4092945158481598,0.4092945158481598,1.0,1.0,-3.121152877807617,0.9507740139961244,2.1703789234161377,0.248190626502037,0.8502088785171509,0.8502088785171509,0.0,166.03094482421875,173.0,58214.5703125,0.0,3736.861083984375,1.0,279.1576538085937,283.087646484375,297.2275695800781,301.0210266113281,293.1499938964844,293.1499938964844,279.45001220703125,38915.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880263090133667,1.0,0.0,0.0,3.538993120193481,3.5390167236328125,8.357044976037287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.9072265625,0.0,1434.2874755859375,1895.4371337890625,0.0,3219.046142578125,0.8831890225410461,1.0,0.0,3.0,1.0,0.0
17845260,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8810319900512695,0.4415901005268097,0.3986435532569885,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9770735502243042,0.5921375155448914,0.5602786540985107,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8717540502548218,0.4284442961215973,0.3005163371562958,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8469578623771667,0.3918077051639557,0.3726704120635986,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7025620937347412,0.2189086824655532,0.9958058595657348,285.0303955078125,284.95001220703125,300.9741516113281,294.1976013183594,298.3775329589844,297.2351379394531,285.0303649902344,1.0,0.5972496867179871,0.4088261425495147,0.4088261425495147,1.0,1.0,-3.155474901199341,0.9618291854858398,2.193645715713501,0.2509414553642273,0.9669405221939088,0.9669405221939088,0.0,164.74136352539062,176.0,58203.80078125,0.0,3823.669921875,1.0,279.441650390625,283.2172241210937,297.1803283691406,300.8855285644531,293.1499938964844,293.1499938964844,279.1499938964844,32472.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728164434432983,1.0,0.0,0.0,3.68534779548645,3.685371398925781,9.062546268978622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.0146484375,0.0,1546.2020263671875,1895.4371337890625,0.0,3149.228515625,0.9109230637550354,1.0,0.0,3.0,1.0,0.0
17845320,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8810319900512695,0.4415901005268097,0.3986435532569885,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9770735502243042,0.5921375155448914,0.5602786540985107,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8717540502548218,0.4284442961215973,0.3005163371562958,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8469578623771667,0.3918077051639557,0.3726704120635986,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7025620937347412,0.2189086824655532,0.9958058595657348,285.0303955078125,284.95001220703125,300.9741516113281,294.1976013183594,298.3775329589844,297.2351379394531,285.0303649902344,1.0,0.5972496867179871,0.4088261425495147,0.4088261425495147,1.0,1.0,-3.155474901199341,0.9618291854858398,2.193645715713501,0.2509414553642273,0.9669405221939088,0.9669405221939088,0.0,164.74136352539062,176.0,58203.80078125,0.0,3823.669921875,1.0,279.441650390625,283.2172241210937,297.1803283691406,300.8855285644531,293.1499938964844,293.1499938964844,279.1499938964844,32472.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728164434432983,1.0,0.0,0.0,3.68534779548645,3.685371398925781,9.062546268978622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.0146484375,0.0,1546.2020263671875,1895.4371337890625,0.0,3149.228515625,0.9109230637550354,1.0,0.0,3.0,1.0,0.0
17845380,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8809929490089417,0.4420105814933777,0.3997043967247009,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9782281517982484,0.5954093337059021,0.5640272498130798,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.873511552810669,0.4315733313560486,0.3031612634658813,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8482826948165894,0.3942115902900696,0.37553870677948,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7053540945053101,0.2215042263269424,1.009876012802124,284.9166259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.3943786621094,297.2493896484375,284.9184875488281,1.0,0.6020486354827881,0.4083577692508697,0.4083577692508697,1.0,1.0,-3.1848270893096924,0.9710183143615724,2.21380877494812,0.2538049817085266,0.8827957510948181,0.8827957510948181,0.0,166.53152465820312,179.0,59573.97265625,0.0,3921.57568359375,1.0,279.1569519042969,283.0741271972656,297.2255859375,301.0926208496094,293.1499938964844,293.1499938964844,279.45001220703125,37411.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843509554862976,1.0,0.0,0.0,3.633749723434448,3.6337738037109375,8.810555982563528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.833984375,0.0,1525.6807861328125,1895.4371337890625,0.0,3257.34130859375,0.9028154611587524,1.0,0.0,3.0,1.0,0.0
17845440,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8809929490089417,0.4420105814933777,0.3997043967247009,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9782281517982484,0.5954093337059021,0.5640272498130798,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.873511552810669,0.4315733313560486,0.3031612634658813,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8482826948165894,0.3942115902900696,0.37553870677948,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7053540945053101,0.2215042263269424,1.009876012802124,284.9166259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.3943786621094,297.2493896484375,284.9184875488281,1.0,0.6020486354827881,0.4083577692508697,0.4083577692508697,1.0,1.0,-3.1848270893096924,0.9710183143615724,2.21380877494812,0.2538049817085266,0.8827957510948181,0.8827957510948181,0.0,166.53152465820312,179.0,59573.97265625,0.0,3921.57568359375,1.0,279.1569519042969,283.0741271972656,297.2255859375,301.0926208496094,293.1499938964844,293.1499938964844,279.45001220703125,37411.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843509554862976,1.0,0.0,0.0,3.633749723434448,3.6337738037109375,8.810555982563528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.833984375,0.0,1525.6807861328125,1895.4371337890625,0.0,3257.34130859375,0.9028154611587524,1.0,0.0,3.0,1.0,0.0
17845500,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8792135715484619,0.4423441290855407,0.3998371064662933,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9771116375923156,0.5970619320869446,0.5654503703117371,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8726344704627991,0.433114230632782,0.3041616678237915,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8472722768783569,0.395264983177185,0.3764988780021667,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.704965353012085,0.2225027233362198,1.0146417617797852,285.0384216308594,284.95001220703125,301.0064697265625,294.1817932128906,298.4013977050781,297.2551574707031,285.0414123535156,1.0,0.6042881608009338,0.4081235826015472,0.4081235826015472,1.0,1.0,-3.194783926010132,0.9739333391189576,2.220850706100464,0.2544515132904053,0.9728530049324036,0.9728530049324036,0.0,168.21182250976562,179.0,58959.6015625,0.0,3963.522216796875,1.0,279.4019775390625,283.20770263671875,297.1674194335937,300.8917541503906,293.1499938964844,293.1499938964844,279.45001220703125,33282.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800748586654663,1.0,0.0,0.0,3.695728540420532,3.6957526206970215,9.113672945204598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.505859375,0.0,1564.0516357421875,1895.4371337890625,0.0,3217.282470703125,0.9152379035949708,1.0,0.0,3.0,1.0,0.0
17845560,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8779693245887756,0.4427708089351654,0.4002757370471954,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9764196276664734,0.5987803339958191,0.5671243667602539,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8722012042999268,0.4347154498100281,0.3053170144557953,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8466202020645142,0.3963377773761749,0.3775763213634491,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7047862410545349,0.2234364449977874,1.0192625522613523,285.0314636230469,284.95001220703125,301.0162048339844,294.1759033203125,298.4075622558594,297.2612609863281,285.02996826171875,1.0,0.6065455675125122,0.4075671732425689,0.4075671732425689,1.0,1.0,-3.205565452575684,0.9763231873512268,2.2292420864105225,0.2544038891792297,0.99769526720047,0.99769526720047,0.0,169.73760986328125,182.0,59303.58203125,0.0,4006.921142578125,1.0,279.4430847167969,283.1960754394531,297.17010498046875,300.95465087890625,293.1499938964844,293.1499938964844,279.1499938964844,32449.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879673182964325,1.0,0.0,0.0,3.779195547103882,3.779220342636109,9.52998050252063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.9462890625,0.0,1654.2078857421875,1895.4371337890625,0.0,3213.517578125,0.9318001866340636,1.0,0.0,3.0,1.0,0.0
17845620,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8728563785552979,0.4420041143894195,0.400119423866272,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9725158214569092,0.6006737947463989,0.5694433450698853,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8688629865646362,0.4366052150726318,0.3069875538349151,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.843073844909668,0.3973357379436493,0.3789694309234619,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7021204829216003,0.2244156599044799,1.0255343914031982,284.8969116210937,284.95001220703125,301.0342102050781,294.1632385253906,298.4086608886719,297.2589416503906,284.8988952636719,1.0,0.610588788986206,0.4064543545246124,0.4064543545246124,1.0,1.0,-3.2194042205810547,0.9782145619392396,2.24118971824646,0.2533081471920013,0.8916635513305664,0.8916635513305664,0.0,173.8480987548828,185.0,60365.4921875,0.0,4079.901123046875,1.0,279.1562805175781,283.0406799316406,297.2001647949219,301.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,37980.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908640146255493,1.0,0.0,0.0,3.712236404418945,3.712261438369751,9.195271672979288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9619140625,0.0,1618.5882568359375,1895.4371337890625,0.0,3318.287109375,0.9205427765846252,1.0,0.0,3.0,1.0,0.0
17845680,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8728563785552979,0.4420041143894195,0.400119423866272,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9725158214569092,0.6006737947463989,0.5694433450698853,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8688629865646362,0.4366052150726318,0.3069875538349151,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.843073844909668,0.3973357379436493,0.3789694309234619,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7021204829216003,0.2244156599044799,1.0255343914031982,284.8969116210937,284.95001220703125,301.0342102050781,294.1632385253906,298.4086608886719,297.2589416503906,284.8988952636719,1.0,0.610588788986206,0.4064543545246124,0.4064543545246124,1.0,1.0,-3.2194042205810547,0.9782145619392396,2.24118971824646,0.2533081471920013,0.8916635513305664,0.8916635513305664,0.0,173.8480987548828,185.0,60365.4921875,0.0,4079.901123046875,1.0,279.1562805175781,283.0406799316406,297.2001647949219,301.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,37980.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908640146255493,1.0,0.0,0.0,3.712236404418945,3.712261438369751,9.195271672979288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9619140625,0.0,1618.5882568359375,1895.4371337890625,0.0,3318.287109375,0.9205427765846252,1.0,0.0,3.0,1.0,0.0
17845740,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8700422048568726,0.44210946559906,0.3999571800231933,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9702792763710022,0.6021466255187988,0.570601224899292,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.866999089717865,0.4380321502685547,0.3078398704528808,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8410600423812866,0.3981205821037292,0.3795887231826782,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7004404664039612,0.2249836176633834,1.0280219316482544,285.02862548828125,284.95001220703125,301.0434265136719,294.1556091308594,298.4111022949219,297.2607116699219,285.02984619140625,1.0,0.6125953793525696,0.4058311581611633,0.4058311581611633,1.0,1.0,-3.225355863571167,0.978635549545288,2.246720314025879,0.2522898018360138,0.985863983631134,0.985863983631134,0.0,176.06312561035156,185.0,59588.5234375,0.0,4115.00146484375,1.0,279.4131164550781,283.18536376953125,297.1345520019531,300.9094543457031,293.1499938964844,293.1499938964844,279.45001220703125,33587.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854804039001465,1.0,0.0,0.0,3.7712090015411377,3.771233797073364,9.489744456914196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.6904296875,0.0,1653.6005859375,1895.4371337890625,0.0,3267.91650390625,0.9320583939552308,1.0,0.0,3.0,1.0,0.0
17845800,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8687693476676941,0.4423438906669616,0.4002010226249695,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9693994522094728,0.6034483909606934,0.5718515515327454,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8663987517356873,0.4392934441566467,0.3087338805198669,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8402404189109802,0.3988557457923889,0.3803045451641083,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6997925043106079,0.2254882603883743,1.03045392036438,285.02081298828125,284.95001220703125,301.0502624511719,294.1493835449219,298.4140014648437,297.2635803222656,285.01953125,1.0,0.6142151951789856,0.4053415060043335,0.4053415060043335,1.0,1.0,-3.232010841369629,0.9796568751335144,2.2523539066314697,0.2517719566822052,1.0,1.0,0.0,177.4231719970703,188.0,59785.6953125,0.0,4145.58251953125,1.0,279.4436950683594,283.1758117675781,297.13726806640625,300.95684814453125,293.1499938964844,293.1499938964844,279.1499938964844,33111.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847703337669373,1.0,0.0,0.0,3.83052110671997,3.830546379089356,9.79059336714272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.4423828125,0.0,1720.7520751953125,1895.4371337890625,0.0,3261.268310546875,0.9437671899795532,1.0,0.0,3.0,1.0,0.0
17845860,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8640907406806946,0.4414484798908233,0.3998735249042511,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9655925035476683,0.6050754189491272,0.5738554000854492,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8633995056152344,0.4410487115383148,0.310263842344284,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8369475603103638,0.399611234664917,0.3813971579074859,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6969116926193237,0.2260205000638961,1.034317970275879,284.8925170898437,284.95001220703125,301.0643920898437,294.1343688964844,298.41259765625,297.2583923339844,284.8943176269531,1.0,0.6175646781921387,0.4045419096946716,0.4045419096946716,1.0,1.0,-3.2418367862701416,0.9809075593948364,2.2609293460845947,0.2508863508701324,0.8948937058448792,0.8948937058448792,0.0,181.25196838378903,191.0,60716.703125,0.0,4205.322265625,1.0,279.15692138671875,283.0277709960937,297.1644287109375,301.1131286621094,293.1499938964844,293.1499938964844,279.45001220703125,38335.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946155309677124,1.0,0.0,0.0,3.7468085289001465,3.7468338012695312,9.367340112476086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9267578125,0.0,1661.5037841796875,1895.4371337890625,0.0,3353.343505859375,0.928593099117279,1.0,0.0,3.0,1.0,0.0
17845920,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8640907406806946,0.4414484798908233,0.3998735249042511,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9655925035476683,0.6050754189491272,0.5738554000854492,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8633995056152344,0.4410487115383148,0.310263842344284,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8369475603103638,0.399611234664917,0.3813971579074859,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6969116926193237,0.2260205000638961,1.034317970275879,284.8925170898437,284.95001220703125,301.0643920898437,294.1343688964844,298.41259765625,297.2583923339844,284.8943176269531,1.0,0.6175646781921387,0.4045419096946716,0.4045419096946716,1.0,1.0,-3.2418367862701416,0.9809075593948364,2.2609293460845947,0.2508863508701324,0.8948937058448792,0.8948937058448792,0.0,181.25196838378903,191.0,60716.703125,0.0,4205.322265625,1.0,279.15692138671875,283.0277709960937,297.1644287109375,301.1131286621094,293.1499938964844,293.1499938964844,279.45001220703125,38335.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946155309677124,1.0,0.0,0.0,3.7468085289001465,3.7468338012695312,9.367340112476086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9267578125,0.0,1661.5037841796875,1895.4371337890625,0.0,3353.343505859375,0.928593099117279,1.0,0.0,3.0,1.0,0.0
17845980,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8607144355773926,0.4417707622051239,0.3999172151088714,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9629771113395692,0.6077346801757812,0.5761219263076782,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8615778684616089,0.4437455832958221,0.3119925856590271,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8346658945083618,0.4010541439056396,0.3826212286949157,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6948320269584656,0.226868063211441,1.0379745960235596,285.0208435058594,284.95001220703125,301.0766906738281,294.1182556152344,298.4171447753906,297.2623291015625,285.01983642578125,1.0,0.6207071542739868,0.4037423133850097,0.4037423133850097,1.0,1.0,-3.2525529861450195,0.9824978113174438,2.270055055618286,0.2498945593833923,1.0,1.0,0.0,184.4183044433593,194.0,60034.75,0.0,4262.88037109375,1.0,279.4438781738281,283.1687316894531,297.1024780273437,300.9384765625,293.1499938964844,293.1499938964844,279.1499938964844,33442.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878358602523804,1.0,0.0,0.0,3.8535361289978014,3.853561639785767,9.908596894092625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.0703125,0.0,1751.4205322265625,1895.4371337890625,0.0,3289.962890625,0.9491327404975892,1.0,0.0,3.0,1.0,0.0
17846040,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8607144355773926,0.4417707622051239,0.3999172151088714,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9629771113395692,0.6077346801757812,0.5761219263076782,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8615778684616089,0.4437455832958221,0.3119925856590271,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8346658945083618,0.4010541439056396,0.3826212286949157,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6948320269584656,0.226868063211441,1.0379745960235596,285.0208435058594,284.95001220703125,301.0766906738281,294.1182556152344,298.4171447753906,297.2623291015625,285.01983642578125,1.0,0.6207071542739868,0.4037423133850097,0.4037423133850097,1.0,1.0,-3.2525529861450195,0.9824978113174438,2.270055055618286,0.2498945593833923,1.0,1.0,0.0,184.4183044433593,194.0,60034.75,0.0,4262.88037109375,1.0,279.4438781738281,283.1687316894531,297.1024780273437,300.9384765625,293.1499938964844,293.1499938964844,279.1499938964844,33442.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878358602523804,1.0,0.0,0.0,3.8535361289978014,3.853561639785767,9.908596894092625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.0703125,0.0,1751.4205322265625,1895.4371337890625,0.0,3289.962890625,0.9491327404975892,1.0,0.0,3.0,1.0,0.0
17846100,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8591980338096619,0.4414553046226501,0.3999962210655212,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9618282914161682,0.6086423397064209,0.5773202776908875,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8608378171920776,0.4447519779205322,0.3129138648509979,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.833689272403717,0.4015221893787384,0.383309543132782,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.693949818611145,0.2271487116813659,1.0400317907333374,284.8822021484375,284.95001220703125,301.0821228027344,294.1097717285156,298.4168395996094,297.26092529296875,284.87799072265625,1.0,0.622306764125824,0.4033425152301788,0.4033425152301788,1.0,1.0,-3.258504629135132,0.9834867119789124,2.275017738342285,0.2495924830436706,0.9150955080986024,0.9150955080986024,0.0,185.9620056152344,194.0,61151.84375,0.0,4293.27685546875,1.0,279.1937866210937,283.00836181640625,297.14849853515625,301.1586608886719,293.1499938964844,293.1499938964844,279.1499938964844,36604.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946772813796997,1.0,0.0,0.0,3.840977668762207,3.841003656387329,9.844118267210431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.279296875,0.0,1760.9647216796875,1895.4371337890625,0.0,3353.92041015625,0.9467915296554564,1.0,0.0,3.0,1.0,0.0
