time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8567203283309937,0.4408808648586273,0.3995895385742187,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9596444368362428,0.6092774271965027,0.5780398845672607,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8591977953910828,0.4455351233482361,0.3135400414466858,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8319151401519775,0.4017800092697143,0.383672833442688,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6922920346260071,0.2272734940052032,1.041145086288452,284.8915100097656,284.95001220703125,301.0871276855469,294.1010437011719,298.4143981933594,297.2568359375,284.8935852050781,1.0,0.6237347722053528,0.4029534459114074,0.4029534459114074,1.0,1.0,-3.2614128589630127,0.9834334254264832,2.2779793739318848,0.2488989830017089,0.8983711004257202,0.8983711004257202,0.0,187.91748046875,197.0,60950.03125,0.0,4317.72265625,1.0,279.1563720703125,283.0198974609375,297.12969970703125,301.0932922363281,293.1499938964844,293.1499938964844,279.45001220703125,38431.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973092436790466,1.0,0.0,0.0,3.768014907836914,3.768040657043457,9.473675959270622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.47265625,0.0,1687.2518310546875,1895.4371337890625,0.0,3378.48974609375,0.93338942527771,1.0,0.0,3.0,1.0,0.0
17846220,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8537779450416565,0.4411982595920563,0.3996143043041229,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9573277235031128,0.6118572354316711,0.580214262008667,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8577706813812256,0.448273092508316,0.3152856528759002,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8299725651741028,0.4032014310359955,0.3848622441291809,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.690430760383606,0.2280358374118805,1.0443334579467771,285.0235290527344,284.95001220703125,301.0958251953125,294.0827941894531,298.4179077148437,297.2608337402344,285.02276611328125,1.0,0.6266561150550842,0.4021753668785095,0.4021753668785095,1.0,1.0,-3.2714107036590576,0.9847998023033142,2.2866110801696777,0.2478328347206115,1.0,1.0,0.0,190.87625122070312,200.0,60208.82421875,0.0,4372.07275390625,1.0,279.4440002441406,283.1651611328125,297.0661315917969,300.9139099121094,293.1499938964844,293.1499938964844,279.1499938964844,33682.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903589844703674,1.0,0.0,0.0,3.868098020553589,3.868123769760132,9.983624522647006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.8740234375,0.0,1771.2442626953125,1895.4371337890625,0.0,3313.564453125,0.9525145888328552,1.0,0.0,3.0,1.0,0.0
17846280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8537779450416565,0.4411982595920563,0.3996143043041229,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9573277235031128,0.6118572354316711,0.580214262008667,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8577706813812256,0.448273092508316,0.3152856528759002,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8299725651741028,0.4032014310359955,0.3848622441291809,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.690430760383606,0.2280358374118805,1.0443334579467771,285.0235290527344,284.95001220703125,301.0958251953125,294.0827941894531,298.4179077148437,297.2608337402344,285.02276611328125,1.0,0.6266561150550842,0.4021753668785095,0.4021753668785095,1.0,1.0,-3.2714107036590576,0.9847998023033142,2.2866110801696777,0.2478328347206115,1.0,1.0,0.0,190.87625122070312,200.0,60208.82421875,0.0,4372.07275390625,1.0,279.4440002441406,283.1651611328125,297.0661315917969,300.9139099121094,293.1499938964844,293.1499938964844,279.1499938964844,33682.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903589844703674,1.0,0.0,0.0,3.868098020553589,3.868123769760132,9.983624522647006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.8740234375,0.0,1771.2442626953125,1895.4371337890625,0.0,3313.564453125,0.9525145888328552,1.0,0.0,3.0,1.0,0.0
17846340,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8501681685447693,0.4403076171875,0.3992823660373688,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9542158246040344,0.6133169531822205,0.582054078578949,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8557263016700745,0.4500973522663116,0.3168559670448303,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8275039196014404,0.4039071798324585,0.385892242193222,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6880877017974854,0.2283764779567718,1.0471820831298828,284.8921813964844,284.95001220703125,301.102783203125,294.06353759765625,298.4139709472656,297.2552185058594,284.8938293457031,1.0,0.629531741142273,0.4013972580432892,0.4013972580432892,1.0,1.0,-3.2797863483428955,0.985569417476654,2.294217109680176,0.2467746138572693,0.902540922164917,0.902540922164917,0.0,194.2427215576172,203.0,61147.66015625,0.0,4424.91943359375,1.0,279.1567687988281,283.0136108398437,297.0914001464844,301.067138671875,293.1499938964844,293.1499938964844,278.8500061035156,38357.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997297883033752,1.0,0.0,0.0,3.787013053894043,3.787038803100586,9.569447456669875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.638671875,0.0,1709.315673828125,1895.4371337890625,0.0,3401.065673828125,0.9375025629997252,1.0,0.0,3.0,1.0,0.0
17846400,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8501681685447693,0.4403076171875,0.3992823660373688,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9542158246040344,0.6133169531822205,0.582054078578949,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8557263016700745,0.4500973522663116,0.3168559670448303,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8275039196014404,0.4039071798324585,0.385892242193222,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6880877017974854,0.2283764779567718,1.0471820831298828,284.8921813964844,284.95001220703125,301.102783203125,294.06353759765625,298.4139709472656,297.2552185058594,284.8938293457031,1.0,0.629531741142273,0.4013972580432892,0.4013972580432892,1.0,1.0,-3.2797863483428955,0.985569417476654,2.294217109680176,0.2467746138572693,0.902540922164917,0.902540922164917,0.0,194.2427215576172,203.0,61147.66015625,0.0,4424.91943359375,1.0,279.1567687988281,283.0136108398437,297.0914001464844,301.067138671875,293.1499938964844,293.1499938964844,278.8500061035156,38357.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997297883033752,1.0,0.0,0.0,3.787013053894043,3.787038803100586,9.569447456669875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.638671875,0.0,1709.315673828125,1895.4371337890625,0.0,3401.065673828125,0.9375025629997252,1.0,0.0,3.0,1.0,0.0
17846460,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8458811640739441,0.4393885433673858,0.3984667062759399,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.950191855430603,0.6145944595336914,0.5832973122596741,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8529911637306213,0.4518281519412994,0.3180885910987854,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8243736028671265,0.4044501185417175,0.3864813148975372,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6850175261497498,0.2285197228193283,1.048409938812256,284.8851928710937,284.95001220703125,301.1080627441406,294.0433044433594,298.40875244140625,297.2486267089844,284.8866882324219,1.0,0.6320225596427917,0.4006429612636566,0.4006429612636566,1.0,1.0,-3.283966064453125,0.984935700893402,2.299030303955078,0.2451060861349105,0.8331442475318909,0.8331442475318909,0.0,197.8672332763672,191.0,61162.4296875,0.0,4466.97412109375,1.0,278.8582458496094,282.9830322265625,297.0560302734375,301.04754638671875,293.1499938964844,293.1499938964844,279.1499938964844,40981.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048964977264404,1.0,0.0,0.0,3.5421388149261475,3.5421626567840576,8.371908393201011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.9921875,0.0,1452.61669921875,1895.4371337890625,0.0,3449.1826171875,0.8858169913291931,1.0,0.0,3.0,1.0,0.0
17846520,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8458811640739441,0.4393885433673858,0.3984667062759399,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.950191855430603,0.6145944595336914,0.5832973122596741,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8529911637306213,0.4518281519412994,0.3180885910987854,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8243736028671265,0.4044501185417175,0.3864813148975372,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6850175261497498,0.2285197228193283,1.048409938812256,284.8851928710937,284.95001220703125,301.1080627441406,294.0433044433594,298.40875244140625,297.2486267089844,284.8866882324219,1.0,0.6320225596427917,0.4006429612636566,0.4006429612636566,1.0,1.0,-3.283966064453125,0.984935700893402,2.299030303955078,0.2451060861349105,0.8331442475318909,0.8331442475318909,0.0,197.8672332763672,191.0,61162.4296875,0.0,4466.97412109375,1.0,278.8582458496094,282.9830322265625,297.0560302734375,301.04754638671875,293.1499938964844,293.1499938964844,279.1499938964844,40981.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048964977264404,1.0,0.0,0.0,3.5421388149261475,3.5421626567840576,8.371908393201011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.9921875,0.0,1452.61669921875,1895.4371337890625,0.0,3449.1826171875,0.8858169913291931,1.0,0.0,3.0,1.0,0.0
17846580,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8509632349014282,0.43997722864151,0.3985714912414551,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9577488303184508,0.617262601852417,0.5853565335273743,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8596895933151245,0.4548161923885345,0.3198534250259399,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8298253417015076,0.4060255885124206,0.3875702917575836,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.689970850944519,0.2292912900447845,1.050316572189331,284.9987487792969,284.95001220703125,301.1116943359375,294.0221252441406,298.4126281738281,297.25543212890625,284.9984436035156,1.0,0.6304600238800049,0.3998886942863464,0.3998886942863464,1.0,1.0,-3.292287826538086,0.9857410788536072,2.306546688079834,0.2439037412405014,0.9264291524887084,0.9264291524887084,0.0,193.6115264892578,179.0,60491.98046875,0.0,4458.90234375,1.0,279.1415405273437,283.111572265625,296.9945983886719,300.859130859375,293.1499938964844,293.1499938964844,278.8500061035156,34011.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954643607139587,1.0,0.0,0.0,3.641960382461548,3.641983985900879,8.850416861605481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.0908203125,0.0,1509.3992919921875,1895.4371337890625,0.0,3361.27001953125,0.9022156596183776,1.0,0.0,3.0,1.0,0.0
17846640,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8509632349014282,0.43997722864151,0.3985714912414551,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9577488303184508,0.617262601852417,0.5853565335273743,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8596895933151245,0.4548161923885345,0.3198534250259399,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8298253417015076,0.4060255885124206,0.3875702917575836,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.689970850944519,0.2292912900447845,1.050316572189331,284.9987487792969,284.95001220703125,301.1116943359375,294.0221252441406,298.4126281738281,297.25543212890625,284.9984436035156,1.0,0.6304600238800049,0.3998886942863464,0.3998886942863464,1.0,1.0,-3.292287826538086,0.9857410788536072,2.306546688079834,0.2439037412405014,0.9264291524887084,0.9264291524887084,0.0,193.6115264892578,179.0,60491.98046875,0.0,4458.90234375,1.0,279.1415405273437,283.111572265625,296.9945983886719,300.859130859375,293.1499938964844,293.1499938964844,278.8500061035156,34011.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954643607139587,1.0,0.0,0.0,3.641960382461548,3.641983985900879,8.850416861605481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.0908203125,0.0,1509.3992919921875,1895.4371337890625,0.0,3361.27001953125,0.9022156596183776,1.0,0.0,3.0,1.0,0.0
17846700,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8552258610725403,0.4397602081298828,0.3985185921192169,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9634755849838256,0.6181362271308899,0.5863011479377747,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8648677468299866,0.4559330642223358,0.3206892609596252,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8341963887214661,0.4065480530261993,0.3880920708179474,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6940210461616516,0.2295536547899246,1.0512601137161257,284.87969970703125,284.95001220703125,301.1129150390625,294.0111999511719,298.4115295410156,297.2548522949219,284.8788452148437,1.0,0.6289361715316772,0.3995115458965301,0.3995115458965301,1.0,1.0,-3.2961339950561523,0.9860231280326844,2.3101108074188232,0.2433611005544662,0.8436899185180664,0.8436899185180664,0.0,190.0210418701172,179.0,61303.05859375,0.0,4442.09130859375,1.0,278.89849853515625,282.9756164550781,297.0391540527344,301.0656433105469,293.1499938964844,293.1499938964844,278.8500061035156,38379.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012689590454102,1.0,0.0,0.0,3.596515417098999,3.596539258956909,8.63092054714798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.763671875,0.0,1492.018310546875,1895.4371337890625,0.0,3415.409912109375,0.8927591443061829,1.0,0.0,3.0,1.0,0.0
17846760,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8596186637878418,0.4394301772117615,0.3980524837970733,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9691950082778932,0.6188707947731018,0.5868256092071533,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8702653050422668,0.4569507837295532,0.3212677240371704,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8387559652328491,0.4069599509239197,0.3883266150951385,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6982096433639526,0.2297371476888656,1.051384687423706,284.9128112792969,284.95001220703125,301.11376953125,294.0000305175781,298.4091796875,297.2527160644531,284.9139709472656,1.0,0.6269235610961914,0.3991511762142181,0.3991511762142181,1.0,1.0,-3.2973337173461914,0.985429584980011,2.311904191970825,0.2424849867820739,0.8477105498313904,0.8477105498313904,0.0,186.1345367431641,167.0,61052.45703125,0.0,4414.60302734375,1.0,278.858154296875,283.00506591796875,297.0189514160156,300.99078369140625,293.1499938964844,293.1499938964844,279.1499938964844,38743.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029691815376282,1.0,0.0,0.0,3.518107652664185,3.5181307792663574,8.258696766461071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6240234375,0.0,1411.1104736328125,1895.4371337890625,0.0,3431.24560546875,0.8784498572349548,1.0,0.0,3.0,1.0,0.0
17846820,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8727980256080627,0.4399052262306213,0.3978590071201324,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9838847517967224,0.6213721036911011,0.5885338187217712,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8854919672012329,0.4599302411079407,0.3228783011436462,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8517951369285583,0.4085171520709991,0.3892140984535217,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.709934651851654,0.2305592000484466,1.0526093244552612,285.0047302246094,284.95001220703125,301.1142578125,293.97705078125,298.4114074707031,297.2585144042969,285.0037841796875,1.0,0.6223088502883911,0.3984304070472717,0.3984304070472717,1.0,1.0,-3.3036248683929443,0.9856034517288208,2.318021297454834,0.2410766929388046,0.9364786744117736,0.9364786744117736,0.0,176.24728393554688,155.0,60510.7734375,0.0,4354.6357421875,1.0,279.1414489746094,283.1126403808594,296.9596862792969,300.8251647949219,293.1499938964844,293.1499938964844,278.8500061035156,33282.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959605097770691,1.0,0.0,0.0,3.643007755279541,3.643031120300293,8.855507758198655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.0849609375,0.0,1505.1085205078125,1895.4371337890625,0.0,3365.902099609375,0.9018099308013916,1.0,0.0,3.0,1.0,0.0
17846880,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8727980256080627,0.4399052262306213,0.3978590071201324,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9838847517967224,0.6213721036911011,0.5885338187217712,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8854919672012329,0.4599302411079407,0.3228783011436462,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8517951369285583,0.4085171520709991,0.3892140984535217,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.709934651851654,0.2305592000484466,1.0526093244552612,285.0047302246094,284.95001220703125,301.1142578125,293.97705078125,298.4114074707031,297.2585144042969,285.0037841796875,1.0,0.6223088502883911,0.3984304070472717,0.3984304070472717,1.0,1.0,-3.3036248683929443,0.9856034517288208,2.318021297454834,0.2410766929388046,0.9364786744117736,0.9364786744117736,0.0,176.24728393554688,155.0,60510.7734375,0.0,4354.6357421875,1.0,279.1414489746094,283.1126403808594,296.9596862792969,300.8251647949219,293.1499938964844,293.1499938964844,278.8500061035156,33282.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959605097770691,1.0,0.0,0.0,3.643007755279541,3.643031120300293,8.855507758198655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.0849609375,0.0,1505.1085205078125,1895.4371337890625,0.0,3365.902099609375,0.9018099308013916,1.0,0.0,3.0,1.0,0.0
17846940,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8825954794883728,0.4395007491111755,0.3975620567798614,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.993312418460846,0.6223077178001404,0.5894612669944763,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8966667652130127,0.461290955543518,0.3238214552402496,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8615747690200806,0.4090937376022339,0.3897049725055694,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7180160880088806,0.2308627665042877,1.053298830986023,284.88043212890625,284.95001220703125,301.1138000488281,293.9618835449219,298.4082336425781,297.25616455078125,284.8837280273437,1.0,0.6190377473831177,0.397969126701355,0.397969126701355,1.0,1.0,-3.3069448471069336,0.9854558706283568,2.321488857269287,0.2402283847332,0.8445879817008972,0.8445879817008972,0.0,169.5587921142578,155.0,61221.81640625,0.0,4311.0205078125,1.0,278.8786315917969,282.9747009277344,296.9992980957031,301.0128173828125,293.1499938964844,293.1499938964844,278.8500061035156,39081.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903619647026062,1.0,0.0,0.0,3.5685181617736816,3.568542003631592,8.497069075019681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.3994140625,0.0,1466.9320068359375,1895.4371337890625,0.0,3437.30078125,0.8880701065063477,1.0,0.0,3.0,1.0,0.0
17847000,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8880777955055237,0.4392745792865753,0.3971540629863739,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.99813574552536,0.622809886932373,0.5897206664085388,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9029461741447448,0.462051123380661,0.3242002129554748,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8671452403068542,0.4093840420246124,0.3898038268089294,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7223376035690308,0.2309993058443069,1.0531737804412842,284.9082946777344,284.95001220703125,301.11328125,293.9532165527344,298.4060974121094,297.2545166015625,284.9094543457031,1.0,0.6170257925987244,0.3977096676826477,0.3977096676826477,1.0,1.0,-3.307143211364746,0.9847959280014038,2.3223471641540527,0.2395040094852447,0.8502316474914551,0.8502316474914551,0.0,165.8789825439453,143.0,61100.3125,0.0,4282.02880859375,1.0,278.8578186035156,282.9970703125,296.977783203125,300.9541015625,293.1499938964844,293.1499938964844,279.1499938964844,38604.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046222567558287,1.0,0.0,0.0,3.5272698402404785,3.5272932052612305,8.30176929866866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.6630859375,0.0,1419.6959228515625,1895.4371337890625,0.0,3446.63134765625,0.8803233504295349,1.0,0.0,3.0,1.0,0.0
17847060,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8974875807762146,0.4395984709262848,0.3970306813716888,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.6268424987792969,0.5762499570846558,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9149855375289916,0.46495321393013,0.3259148597717285,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8769729137420654,0.4107860922813415,0.390761137008667,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7296826839447021,0.2317104786634445,1.0549266338348389,284.989990234375,284.95001220703125,301.11083984375,293.9285583496094,298.4090576171875,297.26531982421875,284.9886474609375,1.0,0.6095218062400818,0.3970263600349426,0.3970263600349426,1.0,1.0,-3.2813823223114014,0.973729133605957,2.3076531887054443,0.2379979342222213,0.9257380366325378,0.9257380366325378,0.0,159.2940216064453,131.0,60143.92578125,0.0,4169.068359375,1.0,279.1415710449219,283.0989074707031,296.9103088378906,300.7650451660156,293.1499938964844,293.1499938964844,278.8500061035156,33791.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975157737731934,1.0,0.0,0.0,3.636352300643921,3.636375665664673,8.823180905892514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.33984375,0.0,1501.573486328125,1895.4371337890625,0.0,3380.4169921875,0.9005417227745056,1.0,0.0,3.0,1.0,0.0
17847120,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8974875807762146,0.4395984709262848,0.3970306813716888,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.6268424987792969,0.5762499570846558,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9149855375289916,0.46495321393013,0.3259148597717285,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8769729137420654,0.4107860922813415,0.390761137008667,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7296826839447021,0.2317104786634445,1.0549266338348389,284.989990234375,284.95001220703125,301.11083984375,293.9285583496094,298.4090576171875,297.26531982421875,284.9886474609375,1.0,0.6095218062400818,0.3970263600349426,0.3970263600349426,1.0,1.0,-3.2813823223114014,0.973729133605957,2.3076531887054443,0.2379979342222213,0.9257380366325378,0.9257380366325378,0.0,159.2940216064453,131.0,60143.92578125,0.0,4169.068359375,1.0,279.1415710449219,283.0989074707031,296.9103088378906,300.7650451660156,293.1499938964844,293.1499938964844,278.8500061035156,33791.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975157737731934,1.0,0.0,0.0,3.636352300643921,3.636375665664673,8.823180905892514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.33984375,0.0,1501.573486328125,1895.4371337890625,0.0,3380.4169921875,0.9005417227745056,1.0,0.0,3.0,1.0,0.0
17847180,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.914746642112732,0.438846617937088,0.3962289094924927,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.6335006952285767,0.5452637672424316,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9362281560897828,0.467015266418457,0.3272093534469604,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8940673470497131,0.4115074276924133,0.3912386298179626,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7423524260520935,0.2320614755153656,1.0551979541778564,284.8952331542969,284.95001220703125,301.10699462890625,293.9031066894531,298.4170227050781,297.2828369140625,284.8956298828125,1.0,0.6011669635772705,0.3963430523872375,0.3963430523872375,1.0,1.0,-3.2604334354400635,0.964776873588562,2.295656442642212,0.2301476448774337,0.8294498920440674,0.8294498920440674,0.0,148.90232849121094,119.0,60087.53515625,0.0,4004.712890625,1.0,278.85858154296875,282.99615478515625,296.917236328125,300.8411865234375,293.1499938964844,293.1499938964844,279.1499938964844,39650.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041396975517272,1.0,0.0,0.0,3.4704389572143555,3.4704620838165283,8.03641114544007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.8896484375,0.0,1368.3900146484375,1895.4371337890625,0.0,3442.14111328125,0.868579089641571,1.0,0.0,3.0,1.0,0.0
17847240,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.914746642112732,0.438846617937088,0.3962289094924927,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.6335006952285767,0.5452637672424316,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9362281560897828,0.467015266418457,0.3272093534469604,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8940673470497131,0.4115074276924133,0.3912386298179626,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7423524260520935,0.2320614755153656,1.0551979541778564,284.8952331542969,284.95001220703125,301.10699462890625,293.9031066894531,298.4170227050781,297.2828369140625,284.8956298828125,1.0,0.6011669635772705,0.3963430523872375,0.3963430523872375,1.0,1.0,-3.2604334354400635,0.964776873588562,2.295656442642212,0.2301476448774337,0.8294498920440674,0.8294498920440674,0.0,148.90232849121094,119.0,60087.53515625,0.0,4004.712890625,1.0,278.85858154296875,282.99615478515625,296.917236328125,300.8411865234375,293.1499938964844,293.1499938964844,279.1499938964844,39650.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041396975517272,1.0,0.0,0.0,3.4704389572143555,3.4704620838165283,8.03641114544007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.8896484375,0.0,1368.3900146484375,1895.4371337890625,0.0,3442.14111328125,0.868579089641571,1.0,0.0,3.0,1.0,0.0
17847300,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9238239526748656,0.4389743506908417,0.395939439535141,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6381499767303467,0.5310842990875244,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.946460485458374,0.4684619903564453,0.3279305696487427,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9024196863174438,0.4121517539024353,0.3915173709392547,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7486311793327332,0.2324084341526031,1.055489182472229,284.9989318847656,284.95001220703125,301.10455322265625,293.8901062011719,298.42645263671875,297.3000793457031,284.9990234375,1.0,0.5963391065597534,0.396001398563385,0.396001398563385,1.0,1.0,-3.244587182998657,0.9583424925804138,2.286244630813598,0.2271896749734878,0.8978608846664429,0.8978608846664429,0.0,144.1414337158203,119.0,59086.46484375,0.0,3920.24853515625,1.0,279.09716796875,283.1177978515625,296.85113525390625,300.6017761230469,293.1499938964844,293.1499938964844,279.1499938964844,34751.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973559141159058,1.0,0.0,0.0,3.5087127685546875,3.508735179901123,8.214647664317454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.6259765625,0.0,1372.609619140625,1895.4371337890625,0.0,3378.92529296875,0.8746253848075867,1.0,0.0,3.0,1.0,0.0
17847360,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9347068071365356,0.4391855001449585,0.3959855735301971,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6435147523880005,0.5153976678848267,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9578623175621032,0.4699991345405578,0.3288750648498535,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9126723408699036,0.4128861129283905,0.3920323252677917,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7561438679695129,0.2328474670648574,1.0565346479415894,284.97589111328125,284.95001220703125,301.101806640625,293.8769226074219,298.43914794921875,297.32086181640625,284.97430419921875,1.0,0.5913236737251282,0.3959825336933136,0.3959825336933136,1.0,1.0,-3.228792905807495,0.9527644515037536,2.2760283946990967,0.2250904887914657,0.8951240181922913,0.8951240181922913,0.0,139.07855224609375,137.0,58932.26953125,0.0,3834.3203125,1.0,279.1415710449219,283.1026306152344,296.8463134765625,300.6249389648437,293.1499938964844,293.1499938964844,279.45001220703125,34396.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944769501686096,1.0,0.0,0.0,3.556830644607544,3.5568532943725586,8.441500654043921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.25,0.0,1420.2703857421875,1895.4371337890625,0.0,3352.049560546875,0.8829450011253357,1.0,0.0,3.0,1.0,0.0
17847420,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.93987375497818,0.4398868680000305,0.396482765674591,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.6540493369102478,0.5087105631828308,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9644662141799928,0.4733831882476806,0.3311103284358978,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9185580611228944,0.4146325290203094,0.3935287594795227,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7604451775550842,0.2340185344219207,1.0610440969467163,285.0474548339844,284.95001220703125,301.09527587890625,293.8499755859375,298.4657592773437,297.3614196777344,285.04547119140625,1.0,0.5915161967277527,0.395944744348526,0.395944744348526,1.0,1.0,-3.2312023639678955,0.9535412788391112,2.277661085128784,0.2245417833328247,1.0,1.0,0.0,137.30592346191406,155.0,58541.86328125,0.0,3827.395263671875,1.0,279.4415283203125,283.1929016113281,296.8292236328125,300.5546264648437,293.1499938964844,293.1499938964844,279.1499938964844,31495.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876237869262695,1.0,0.0,0.0,3.733098983764648,3.733122825622559,9.298914847022388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.353515625,0.0,1593.1268310546875,1895.4371337890625,0.0,3287.978759765625,0.920713186264038,1.0,0.0,3.0,1.0,0.0
17847480,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.93987375497818,0.4398868680000305,0.396482765674591,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.6540493369102478,0.5087105631828308,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9644662141799928,0.4733831882476806,0.3311103284358978,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9185580611228944,0.4146325290203094,0.3935287594795227,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7604451775550842,0.2340185344219207,1.0610440969467163,285.0474548339844,284.95001220703125,301.09527587890625,293.8499755859375,298.4657592773437,297.3614196777344,285.04547119140625,1.0,0.5915161967277527,0.395944744348526,0.395944744348526,1.0,1.0,-3.2312023639678955,0.9535412788391112,2.277661085128784,0.2245417833328247,1.0,1.0,0.0,137.30592346191406,155.0,58541.86328125,0.0,3827.395263671875,1.0,279.4415283203125,283.1929016113281,296.8292236328125,300.5546264648437,293.1499938964844,293.1499938964844,279.1499938964844,31495.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876237869262695,1.0,0.0,0.0,3.733098983764648,3.733122825622559,9.298914847022388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.353515625,0.0,1593.1268310546875,1895.4371337890625,0.0,3287.978759765625,0.920713186264038,1.0,0.0,3.0,1.0,0.0
17847540,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9298440217971802,0.4390542805194855,0.3962428271770477,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6596459746360779,0.5227034091949463,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9572566747665404,0.4755305647850036,0.3329419493675232,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9101389646530152,0.4153526127338409,0.3946382701396942,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7546896934509277,0.2345794290304184,1.065185546875,284.9052124023437,284.95001220703125,301.0874938964844,293.8223571777344,298.4679870605469,297.3661804199219,284.9070129394531,1.0,0.597993016242981,0.3959069848060608,0.3959069848060608,1.0,1.0,-3.2562386989593506,0.962121605873108,2.294117212295532,0.2272340357303619,0.898293137550354,0.898293137550354,0.0,142.2133026123047,173.0,59888.05078125,0.0,3939.276611328125,1.0,279.1573791503906,283.0268859863281,296.8617248535156,300.748291015625,293.1499938964844,293.1499938964844,279.45001220703125,37084.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996689319610596,1.0,0.0,0.0,3.697534322738648,3.697558879852295,9.122580877374276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.033203125,0.0,1594.9215087890625,1895.4371337890625,0.0,3400.497802734375,0.9166635870933532,1.0,0.0,3.0,1.0,0.0
17847600,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9298440217971802,0.4390542805194855,0.3962428271770477,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6596459746360779,0.5227034091949463,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9572566747665404,0.4755305647850036,0.3329419493675232,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9101389646530152,0.4153526127338409,0.3946382701396942,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7546896934509277,0.2345794290304184,1.065185546875,284.9052124023437,284.95001220703125,301.0874938964844,293.8223571777344,298.4679870605469,297.3661804199219,284.9070129394531,1.0,0.597993016242981,0.3959069848060608,0.3959069848060608,1.0,1.0,-3.2562386989593506,0.962121605873108,2.294117212295532,0.2272340357303619,0.898293137550354,0.898293137550354,0.0,142.2133026123047,173.0,59888.05078125,0.0,3939.276611328125,1.0,279.1573791503906,283.0268859863281,296.8617248535156,300.748291015625,293.1499938964844,293.1499938964844,279.45001220703125,37084.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996689319610596,1.0,0.0,0.0,3.697534322738648,3.697558879852295,9.122580877374276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.033203125,0.0,1594.9215087890625,1895.4371337890625,0.0,3400.497802734375,0.9166635870933532,1.0,0.0,3.0,1.0,0.0
17847660,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9130988717079164,0.4394431412220001,0.3965069055557251,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.6619644165039062,0.5482522249221802,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9428447484970092,0.47869473695755,0.3351097702980041,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8960984945297241,0.4167500734329223,0.3959901332855224,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7442365288734436,0.2353779971599578,1.069568157196045,285.0414123535156,284.95001220703125,301.0784912109375,293.7940673828125,298.4604797363281,297.3587341308594,285.0417175292969,1.0,0.6087188720703125,0.3953008651733398,0.3953008651733398,1.0,1.0,-3.296761274337769,0.9744883179664612,2.322273015975952,0.2302393466234207,1.0,1.0,0.0,151.25289916992188,191.0,59659.5625,0.0,4132.59912109375,1.0,279.44305419921875,283.16943359375,296.79119873046875,300.5948791503906,293.1499938964844,293.1499938964844,279.1499938964844,33013.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955228328704834,1.0,0.0,0.0,3.826062679290772,3.826087951660156,9.767816209205191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.41015625,0.0,1714.58935546875,1895.4371337890625,0.0,3361.816162109375,0.9425759315490724,1.0,0.0,3.0,1.0,0.0
17847720,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9130988717079164,0.4394431412220001,0.3965069055557251,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.6619644165039062,0.5482522249221802,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9428447484970092,0.47869473695755,0.3351097702980041,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8960984945297241,0.4167500734329223,0.3959901332855224,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7442365288734436,0.2353779971599578,1.069568157196045,285.0414123535156,284.95001220703125,301.0784912109375,293.7940673828125,298.4604797363281,297.3587341308594,285.0417175292969,1.0,0.6087188720703125,0.3953008651733398,0.3953008651733398,1.0,1.0,-3.296761274337769,0.9744883179664612,2.322273015975952,0.2302393466234207,1.0,1.0,0.0,151.25289916992188,191.0,59659.5625,0.0,4132.59912109375,1.0,279.44305419921875,283.16943359375,296.79119873046875,300.5948791503906,293.1499938964844,293.1499938964844,279.1499938964844,33013.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955228328704834,1.0,0.0,0.0,3.826062679290772,3.826087951660156,9.767816209205191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.41015625,0.0,1714.58935546875,1895.4371337890625,0.0,3361.816162109375,0.9425759315490724,1.0,0.0,3.0,1.0,0.0
17847780,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8940407037734985,0.4386757612228393,0.3965473175048828,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.6599574089050293,0.5820305943489075,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9234783053398132,0.4809199273586273,0.3371699750423431,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.878930926322937,0.4174330532550812,0.397282600402832,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7313674092292786,0.235632985830307,1.0735158920288086,284.91485595703125,284.95001220703125,301.0682983398437,293.7651062011719,298.4346618652344,297.3253479003906,284.9165954589844,1.0,0.6222243309020996,0.3946947753429413,0.3946947753429413,1.0,1.0,-3.346205949783325,0.9897947311401368,2.3564112186431885,0.2343775331974029,0.9278183579444884,0.9278183579444884,0.0,163.60853576660156,194.0,61330.38671875,0.0,4385.3369140625,1.0,279.1568298339844,283.0106811523437,296.8099060058594,300.7830810546875,293.1499938964844,293.1499938964844,278.8500061035156,36773.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081866145133972,1.0,0.0,0.0,3.802363157272339,3.802388906478882,9.64718196883041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.1630859375,0.0,1715.404541015625,1895.4371337890625,0.0,3479.766845703125,0.940057337284088,1.0,0.0,3.0,1.0,0.0
17847840,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8940407037734985,0.4386757612228393,0.3965473175048828,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.6599574089050293,0.5820305943489075,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9234783053398132,0.4809199273586273,0.3371699750423431,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.878930926322937,0.4174330532550812,0.397282600402832,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7313674092292786,0.235632985830307,1.0735158920288086,284.91485595703125,284.95001220703125,301.0682983398437,293.7651062011719,298.4346618652344,297.3253479003906,284.9165954589844,1.0,0.6222243309020996,0.3946947753429413,0.3946947753429413,1.0,1.0,-3.346205949783325,0.9897947311401368,2.3564112186431885,0.2343775331974029,0.9278183579444884,0.9278183579444884,0.0,163.60853576660156,194.0,61330.38671875,0.0,4385.3369140625,1.0,279.1568298339844,283.0106811523437,296.8099060058594,300.7830810546875,293.1499938964844,293.1499938964844,278.8500061035156,36773.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081866145133972,1.0,0.0,0.0,3.802363157272339,3.802388906478882,9.64718196883041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.1630859375,0.0,1715.404541015625,1895.4371337890625,0.0,3479.766845703125,0.940057337284088,1.0,0.0,3.0,1.0,0.0
17847900,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8863480687141418,0.4380595088005066,0.3962573707103729,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9990000128746032,0.6576428413391113,0.5964482426643372,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.915656805038452,0.4818203151226043,0.3379888534545898,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8719615340232849,0.4175545871257782,0.397657036781311,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.7260386347770691,0.2355451136827469,1.0743285417556765,284.8268127441406,284.95001220703125,301.06280517578125,293.7504272460937,298.4170227050781,297.3025817871094,284.8289489746094,1.0,0.6274476051330566,0.3943917155265808,0.3943917155265808,1.0,1.0,-3.3656275272369385,0.9955835342407228,2.370043992996216,0.2360163033008575,0.8424752354621887,0.8424752354621887,0.0,169.0176239013672,194.0,62144.8671875,0.0,4491.07080078125,1.0,278.89703369140625,282.9009094238281,296.8135986328125,300.9188537597656,293.1499938964844,293.1499938964844,278.8500061035156,41021.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155541062355042,1.0,0.0,0.0,3.707685470581055,3.7077109813690186,9.172739510177052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.078125,0.0,1636.4619140625,1895.4371337890625,0.0,3548.073974609375,0.9194987416267396,1.0,0.0,3.0,1.0,0.0
17847960,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8798596262931824,0.4376159906387329,0.3958654999732971,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.6552795767784119,0.608826220035553,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9093738794326782,0.4828596115112304,0.3387307822704315,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8661668300628662,0.4177497923374176,0.3979139924049377,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7214584350585938,0.2354562580585479,1.074537992477417,284.88995361328125,284.95001220703125,301.0570068359375,293.735595703125,298.3993835449219,297.2818298339844,284.8924865722656,1.0,0.6319895386695862,0.393670380115509,0.393670380115509,1.0,1.0,-3.381500482559204,0.9990230202674866,2.3824775218963623,0.2359319478273391,0.854586660861969,0.854586660861969,0.0,173.7106170654297,197.0,61942.63671875,0.0,4580.6064453125,1.0,278.8575134277344,282.95538330078125,296.76824951171875,300.8019714355469,293.1499938964844,293.1499938964844,279.1499938964844,40116.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174099564552308,1.0,0.0,0.0,3.610161781311035,3.610186100006104,8.696542295183463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.3798828125,0.0,1519.763671875,1895.4371337890625,0.0,3565.237060546875,0.9002224206924438,1.0,0.0,3.0,1.0,0.0
