time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8688629865646362,0.4380009472370147,0.3962527811527252,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9946628212928772,0.6524108648300171,0.6186962723731995,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8993306756019592,0.4860517084598541,0.3409952521324157,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8562420606613159,0.4190428256988525,0.3992322385311126,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7131734490394592,0.2358061522245407,1.0769736766815186,285.0060119628906,284.95001220703125,301.0445861816406,293.7054748535156,298.37762451171875,297.2611694335937,285.005126953125,1.0,0.6391271352767944,0.3922277092933655,0.3922277092933655,1.0,1.0,-3.40145230293274,1.0016549825668335,2.399797439575196,0.2342509329319,0.9551042914390564,0.9551042914390564,0.0,182.4783477783203,200.0,61419.671875,0.0,4717.56884765625,1.0,279.1421203613281,283.0841369628906,296.69146728515625,300.6142272949219,293.1499938964844,293.1499938964844,278.8500061035156,33624.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106935262680054,1.0,0.0,0.0,3.724853277206421,3.724877595901489,9.257881288249336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.3505859375,0.0,1599.910400390625,1895.4371337890625,0.0,3503.038818359375,0.9205021262168884,1.0,0.0,3.0,1.0,0.0
17848080,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8688629865646362,0.4380009472370147,0.3962527811527252,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9946628212928772,0.6524108648300171,0.6186962723731995,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8993306756019592,0.4860517084598541,0.3409952521324157,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8562420606613159,0.4190428256988525,0.3992322385311126,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7131734490394592,0.2358061522245407,1.0769736766815186,285.0060119628906,284.95001220703125,301.0445861816406,293.7054748535156,298.37762451171875,297.2611694335937,285.005126953125,1.0,0.6391271352767944,0.3922277092933655,0.3922277092933655,1.0,1.0,-3.40145230293274,1.0016549825668335,2.399797439575196,0.2342509329319,0.9551042914390564,0.9551042914390564,0.0,182.4783477783203,200.0,61419.671875,0.0,4717.56884765625,1.0,279.1421203613281,283.0841369628906,296.69146728515625,300.6142272949219,293.1499938964844,293.1499938964844,278.8500061035156,33624.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106935262680054,1.0,0.0,0.0,3.724853277206421,3.724877595901489,9.257881288249336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.3505859375,0.0,1599.910400390625,1895.4371337890625,0.0,3503.038818359375,0.9205021262168884,1.0,0.0,3.0,1.0,0.0
17848140,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8612295389175415,0.4373306334018707,0.3962300419807434,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9873811602592468,0.65134197473526,0.6177868843078613,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8924993276596069,0.487578421831131,0.3424537181854248,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8494936227798462,0.4194099009037018,0.4000553488731384,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7070838212966919,0.2357593476772308,1.0785242319107056,284.8832397460937,284.95001220703125,301.0350341796875,293.6834411621094,298.363037109375,297.24908447265625,284.8866271972656,1.0,0.6425984501838684,0.3911890089511871,0.3911890089511871,1.0,1.0,-3.404597520828247,0.9996981024742126,2.4048993587493896,0.2317206859588623,0.860195517539978,0.860195517539978,0.0,188.442138671875,200.0,62099.046875,0.0,4777.92431640625,1.0,278.87017822265625,282.9471435546875,296.720703125,300.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,39316.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189192056655884,1.0,0.0,0.0,3.63657808303833,3.6366026401519775,8.824277415442339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1015625,0.0,1543.009033203125,1895.4371337890625,0.0,3579.1806640625,0.9040390849113464,1.0,0.0,3.0,1.0,0.0
17848200,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8585810661315918,0.4370752573013305,0.3960180282592773,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9848484992980956,0.6511738300323486,0.6175455451011658,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8901903033256531,0.4881775677204132,0.3428875803947449,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.847205638885498,0.4195301532745361,0.400219589471817,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.704928457736969,0.2357231080532074,1.0786722898483276,284.90313720703125,284.95001220703125,301.0311584472656,293.6748046875,298.35821533203125,297.24566650390625,284.904541015625,1.0,0.6436914205551147,0.3907850682735443,0.3907850682735443,1.0,1.0,-3.404948711395264,0.9986428022384644,2.406306028366089,0.2305535227060318,0.8630465269088745,0.8630465269088745,0.0,190.4627685546875,203.0,61994.26953125,0.0,4795.87744140625,1.0,278.8572082519531,282.9630126953125,296.7005615234375,300.7327880859375,293.1499938964844,293.1499938964844,279.1499938964844,38814.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195500016212464,1.0,0.0,0.0,3.607366800308228,3.607390880584717,8.683082342031412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.4111328125,0.0,1507.0614013671875,1895.4371337890625,0.0,3585.005126953125,0.8981748223304749,1.0,0.0,3.0,1.0,0.0
17848260,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8529488444328308,0.4372467398643493,0.3960779309272766,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9793438911437988,0.6521944403648376,0.6182055473327637,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8858634829521179,0.4912756681442261,0.3449824154376983,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8424662947654724,0.4206941127777099,0.4012981057167053,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7002941370010376,0.2360681444406509,1.080451488494873,285.0053100585937,284.95001220703125,301.0167236328125,293.64361572265625,298.3521423339844,297.24664306640625,285.00445556640625,1.0,0.6472227573394775,0.3899087905883789,0.3899087905883789,1.0,1.0,-3.411761283874512,0.9983570575714112,2.4134042263031006,0.2285377383232116,0.9561462998390198,0.9561462998390198,0.0,195.5169372558593,206.0,61313.0234375,0.0,4860.541015625,1.0,279.14208984375,283.0824584960937,296.6275634765625,300.5434265136719,293.1499938964844,293.1499938964844,278.8500061035156,33486.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127218127250672,1.0,0.0,0.0,3.720095634460449,3.7201199531555176,9.23424749998958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.1357421875,0.0,1593.39599609375,1895.4371337890625,0.0,3521.845703125,0.919327974319458,1.0,0.0,3.0,1.0,0.0
17848320,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8529488444328308,0.4372467398643493,0.3960779309272766,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9793438911437988,0.6521944403648376,0.6182055473327637,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8858634829521179,0.4912756681442261,0.3449824154376983,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8424662947654724,0.4206941127777099,0.4012981057167053,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7002941370010376,0.2360681444406509,1.080451488494873,285.0053100585937,284.95001220703125,301.0167236328125,293.64361572265625,298.3521423339844,297.24664306640625,285.00445556640625,1.0,0.6472227573394775,0.3899087905883789,0.3899087905883789,1.0,1.0,-3.411761283874512,0.9983570575714112,2.4134042263031006,0.2285377383232116,0.9561462998390198,0.9561462998390198,0.0,195.5169372558593,206.0,61313.0234375,0.0,4860.541015625,1.0,279.14208984375,283.0824584960937,296.6275634765625,300.5434265136719,293.1499938964844,293.1499938964844,278.8500061035156,33486.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127218127250672,1.0,0.0,0.0,3.720095634460449,3.7201199531555176,9.23424749998958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.1357421875,0.0,1593.39599609375,1895.4371337890625,0.0,3521.845703125,0.919327974319458,1.0,0.0,3.0,1.0,0.0
17848380,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8478682041168213,0.4363043010234833,0.3956672549247741,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.974433183670044,0.6524811387062073,0.618878960609436,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.882163941860199,0.493459403514862,0.3467949032783508,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8383563756942749,0.4211398065090179,0.4020943939685821,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6962494254112244,0.2360401302576065,1.0817177295684814,284.90234375,284.95001220703125,301.0013427734375,293.6119384765625,298.3397827148437,297.2392578125,284.9037780761719,1.0,0.6501762270927429,0.3890325129032135,0.3890325129032135,1.0,1.0,-3.4167466163635254,0.9974806308746338,2.419265985488892,0.2265677452087402,0.8636251091957092,0.8636251091957092,0.0,199.99937438964844,209.0,61935.7578125,0.0,4914.5361328125,1.0,278.8572082519531,282.9599304199219,296.6373596191406,300.6644592285156,293.1499938964844,293.1499938964844,279.1499938964844,38727.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214894771575928,1.0,0.0,0.0,3.606682538986206,3.6067066192626953,8.679788265908428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.66796875,0.0,1505.67431640625,1895.4371337890625,0.0,3602.897705078125,0.8979405760765076,1.0,0.0,3.0,1.0,0.0
17848440,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8478682041168213,0.4363043010234833,0.3956672549247741,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.974433183670044,0.6524811387062073,0.618878960609436,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.882163941860199,0.493459403514862,0.3467949032783508,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8383563756942749,0.4211398065090179,0.4020943939685821,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6962494254112244,0.2360401302576065,1.0817177295684814,284.90234375,284.95001220703125,301.0013427734375,293.6119384765625,298.3397827148437,297.2392578125,284.9037780761719,1.0,0.6501762270927429,0.3890325129032135,0.3890325129032135,1.0,1.0,-3.4167466163635254,0.9974806308746338,2.419265985488892,0.2265677452087402,0.8636251091957092,0.8636251091957092,0.0,199.99937438964844,209.0,61935.7578125,0.0,4914.5361328125,1.0,278.8572082519531,282.9599304199219,296.6373596191406,300.6644592285156,293.1499938964844,293.1499938964844,279.1499938964844,38727.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214894771575928,1.0,0.0,0.0,3.606682538986206,3.6067066192626953,8.679788265908428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.66796875,0.0,1505.67431640625,1895.4371337890625,0.0,3602.897705078125,0.8979405760765076,1.0,0.0,3.0,1.0,0.0
17848500,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8457712531089783,0.4363240897655487,0.3954770863056183,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9723872542381288,0.6531267762184143,0.6192601919174194,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8807782530784607,0.4949844777584076,0.3477154970169067,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8366814255714417,0.4216417372226715,0.4024508595466614,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.694553017616272,0.2361789494752884,1.082155704498291,285.0167236328125,284.95001220703125,300.9933166503906,293.5959167480469,298.3368225097656,297.2401733398437,285.01806640625,1.0,0.6514774560928345,0.3885943591594696,0.3885943591594696,1.0,1.0,-3.419032096862793,0.9969759583473206,2.422056198120117,0.2254284918308258,0.9434674382209778,0.9434674382209778,0.0,201.90704345703125,209.0,61107.0859375,0.0,4938.12841796875,1.0,279.10064697265625,283.0893859863281,296.570068359375,300.43634033203125,293.1499938964844,293.1499938964844,279.1499938964844,34149.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161038398742676,1.0,0.0,0.0,3.655948638916016,3.655972480773926,8.918534035728953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.1689453125,0.0,1525.929443359375,1895.4371337890625,0.0,3553.159912109375,0.9068925380706788,1.0,0.0,3.0,1.0,0.0
17848560,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8445701599121094,0.436482310295105,0.3956593573093414,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9712529182434082,0.6539486050605774,0.6200531125068665,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.880315899848938,0.4966453909873962,0.3488927781581878,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8357964158058167,0.422274649143219,0.4030710756778717,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6936072707176208,0.2364186644554138,1.0833399295806885,285.0049133300781,284.95001220703125,300.9850769042969,293.5798034667969,298.3353271484375,297.2428894042969,285.00360107421875,1.0,0.6528578400611877,0.3882230818271637,0.3882230818271637,1.0,1.0,-3.423788785934448,0.9974849820137024,2.4263036251068115,0.2247989773750305,0.9564818143844604,0.9564818143844604,0.0,203.35916137695312,212.0,61261.01953125,0.0,4966.26513671875,1.0,279.1429443359375,283.07916259765625,296.56317138671875,300.4751281738281,293.1499938964844,293.1499938964844,278.8500061035156,33400.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146780371665956,1.0,0.0,0.0,3.721511125564575,3.721535444259644,9.241276188731716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.03125,0.0,1594.3612060546875,1895.4371337890625,0.0,3539.9658203125,0.9193629026412964,1.0,0.0,3.0,1.0,0.0
17848620,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8407622575759888,0.4355452358722687,0.3952295184135437,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9674891829490662,0.6543426513671875,0.6208575367927551,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8779549598693848,0.4989042580127716,0.3507390916347503,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8328427076339722,0.4226899743080139,0.4038102328777313,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6906313300132751,0.2364045530557632,1.0845390558242798,284.90191650390625,284.95001220703125,300.96795654296875,293.5472412109375,298.32373046875,297.2366027832031,284.90338134765625,1.0,0.6553595662117004,0.3874804973602295,0.3874804973602295,1.0,1.0,-3.428800106048584,0.9969898462295532,2.4318103790283203,0.2232143580913543,0.8636372685432434,0.8636372685432434,0.0,206.975326538086,215.0,61889.89453125,0.0,5013.42919921875,1.0,278.8572082519531,282.95684814453125,296.5730895996094,300.5966491699219,293.1499938964844,293.1499938964844,279.1499938964844,38722.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235787391662598,1.0,0.0,0.0,3.606693029403688,3.606717109680176,8.679838856551214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.9453125,0.0,1505.6490478515625,1895.4371337890625,0.0,3622.147705078125,0.8979309797286987,1.0,0.0,3.0,1.0,0.0
17848680,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8407622575759888,0.4355452358722687,0.3952295184135437,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9674891829490662,0.6543426513671875,0.6208575367927551,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8779549598693848,0.4989042580127716,0.3507390916347503,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8328427076339722,0.4226899743080139,0.4038102328777313,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6906313300132751,0.2364045530557632,1.0845390558242798,284.90191650390625,284.95001220703125,300.96795654296875,293.5472412109375,298.32373046875,297.2366027832031,284.90338134765625,1.0,0.6553595662117004,0.3874804973602295,0.3874804973602295,1.0,1.0,-3.428800106048584,0.9969898462295532,2.4318103790283203,0.2232143580913543,0.8636372685432434,0.8636372685432434,0.0,206.975326538086,215.0,61889.89453125,0.0,5013.42919921875,1.0,278.8572082519531,282.95684814453125,296.5730895996094,300.5966491699219,293.1499938964844,293.1499938964844,279.1499938964844,38722.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235787391662598,1.0,0.0,0.0,3.606693029403688,3.606717109680176,8.679838856551214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.9453125,0.0,1505.6490478515625,1895.4371337890625,0.0,3622.147705078125,0.8979309797286987,1.0,0.0,3.0,1.0,0.0
17848740,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8381285667419434,0.4357183277606964,0.3952103555202484,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9648935198783876,0.6558070182800293,0.6220360994338989,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8768150210380554,0.5021674633026123,0.3528822362422943,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8308732509613037,0.4237940013408661,0.4047452509403229,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6885480880737305,0.2367838472127914,1.086106777191162,285.0043334960937,284.95001220703125,300.95001220703125,293.5142822265625,298.3194274902344,297.2407531738281,285.00347900390625,1.0,0.6577929854393005,0.3867378830909729,0.3867378830909729,1.0,1.0,-3.4357731342315674,0.9971590638160706,2.4386141300201416,0.221634030342102,0.9561492204666138,0.9561492204666138,0.0,209.8892059326172,218.0,61211.5546875,0.0,5061.54833984375,1.0,279.14208984375,283.076416015625,296.4986572265625,300.40692138671875,293.1499938964844,293.1499938964844,278.8500061035156,33475.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168604016304016,1.0,0.0,0.0,3.7196319103240967,3.719656229019165,9.231944773091528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.009765625,0.0,1592.777587890625,1895.4371337890625,0.0,3560.156494140625,0.9192141890525818,1.0,0.0,3.0,1.0,0.0
17848800,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8381285667419434,0.4357183277606964,0.3952103555202484,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9648935198783876,0.6558070182800293,0.6220360994338989,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8768150210380554,0.5021674633026123,0.3528822362422943,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8308732509613037,0.4237940013408661,0.4047452509403229,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6885480880737305,0.2367838472127914,1.086106777191162,285.0043334960937,284.95001220703125,300.95001220703125,293.5142822265625,298.3194274902344,297.2407531738281,285.00347900390625,1.0,0.6577929854393005,0.3867378830909729,0.3867378830909729,1.0,1.0,-3.4357731342315674,0.9971590638160706,2.4386141300201416,0.221634030342102,0.9561492204666138,0.9561492204666138,0.0,209.8892059326172,218.0,61211.5546875,0.0,5061.54833984375,1.0,279.14208984375,283.076416015625,296.4986572265625,300.40692138671875,293.1499938964844,293.1499938964844,278.8500061035156,33475.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168604016304016,1.0,0.0,0.0,3.7196319103240967,3.719656229019165,9.231944773091528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.009765625,0.0,1592.777587890625,1895.4371337890625,0.0,3560.156494140625,0.9192141890525818,1.0,0.0,3.0,1.0,0.0
17848860,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8347330689430237,0.4347738325595855,0.3947586119174957,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9613935351371764,0.6561394333839417,0.6227833032608032,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8748840093612671,0.5044888854026794,0.3547624945640564,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8282662034034729,0.4241728186607361,0.4054382443428039,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6859048008918762,0.2367636859416961,1.0872288942337036,284.9017028808594,284.95001220703125,300.9296875,293.4790344238281,298.3070678710937,297.2348327636719,284.9031066894531,1.0,0.6601466536521912,0.3859553933143616,0.3859553933143616,1.0,1.0,-3.440582036972046,0.9964640736579896,2.444118022918701,0.2198992669582367,0.8633926510810852,0.8633926510810852,0.0,213.2889709472656,221.0,61838.47265625,0.0,5106.49365234375,1.0,278.8572082519531,282.9540405273437,296.5058898925781,300.52618408203125,293.1499938964844,293.1499938964844,279.1499938964844,38732.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259077310562134,1.0,0.0,0.0,3.606177568435669,3.606201648712158,8.67735764131794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.16015625,0.0,1505.1549072265625,1895.4371337890625,0.0,3643.5751953125,0.8978224992752075,1.0,0.0,3.0,1.0,0.0
17848920,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8347330689430237,0.4347738325595855,0.3947586119174957,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9613935351371764,0.6561394333839417,0.6227833032608032,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8748840093612671,0.5044888854026794,0.3547624945640564,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8282662034034729,0.4241728186607361,0.4054382443428039,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6859048008918762,0.2367636859416961,1.0872288942337036,284.9017028808594,284.95001220703125,300.9296875,293.4790344238281,298.3070678710937,297.2348327636719,284.9031066894531,1.0,0.6601466536521912,0.3859553933143616,0.3859553933143616,1.0,1.0,-3.440582036972046,0.9964640736579896,2.444118022918701,0.2198992669582367,0.8633926510810852,0.8633926510810852,0.0,213.2889709472656,221.0,61838.47265625,0.0,5106.49365234375,1.0,278.8572082519531,282.9540405273437,296.5058898925781,300.52618408203125,293.1499938964844,293.1499938964844,279.1499938964844,38732.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259077310562134,1.0,0.0,0.0,3.606177568435669,3.606201648712158,8.67735764131794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.16015625,0.0,1505.1549072265625,1895.4371337890625,0.0,3643.5751953125,0.8978224992752075,1.0,0.0,3.0,1.0,0.0
17848980,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8323434591293335,0.4349310100078583,0.3947237133979797,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9589269161224364,0.657508134841919,0.6238694190979004,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.874007523059845,0.5078187584877014,0.3569484651088714,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8264927268028259,0.4252389669418335,0.4063340723514557,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6840246319770813,0.2371367514133453,1.088754415512085,285.0035095214844,284.95001220703125,300.9056396484375,293.4398498535156,298.3010559082031,297.2391967773437,285.0026550292969,1.0,0.6624869108200073,0.3851729035377502,0.3851729035377502,1.0,1.0,-3.447378873825073,0.9964354634284972,2.4509434700012207,0.2181668877601623,0.9551432132720948,0.9551432132720948,0.0,216.0868682861328,224.0,61140.27734375,0.0,5153.365234375,1.0,279.1420593261719,283.0733642578125,296.4258728027344,300.330810546875,293.1499938964844,293.1499938964844,278.8500061035156,33502.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195207953453064,1.0,0.0,0.0,3.718175888061523,3.718200206756592,9.22471883768594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.2431640625,0.0,1591.315185546875,1895.4371337890625,0.0,3584.7353515625,0.9189025163650512,1.0,0.0,3.0,1.0,0.0
17849040,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8323434591293335,0.4349310100078583,0.3947237133979797,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9589269161224364,0.657508134841919,0.6238694190979004,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.874007523059845,0.5078187584877014,0.3569484651088714,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8264927268028259,0.4252389669418335,0.4063340723514557,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6840246319770813,0.2371367514133453,1.088754415512085,285.0035095214844,284.95001220703125,300.9056396484375,293.4398498535156,298.3010559082031,297.2391967773437,285.0026550292969,1.0,0.6624869108200073,0.3851729035377502,0.3851729035377502,1.0,1.0,-3.447378873825073,0.9964354634284972,2.4509434700012207,0.2181668877601623,0.9551432132720948,0.9551432132720948,0.0,216.0868682861328,224.0,61140.27734375,0.0,5153.365234375,1.0,279.1420593261719,283.0733642578125,296.4258728027344,300.330810546875,293.1499938964844,293.1499938964844,278.8500061035156,33502.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195207953453064,1.0,0.0,0.0,3.718175888061523,3.718200206756592,9.22471883768594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.2431640625,0.0,1591.315185546875,1895.4371337890625,0.0,3584.7353515625,0.9189025163650512,1.0,0.0,3.0,1.0,0.0
17849100,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8311024904251099,0.4345236718654632,0.3946907520294189,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.957632839679718,0.6577246189117432,0.6244214177131653,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8735204935073853,0.5090683102607727,0.35804283618927,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.82558274269104,0.4254807829856872,0.4068082869052887,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6830872893333435,0.2371731102466583,1.089691400527954,284.87518310546875,284.95001220703125,300.8923034667969,293.4188842773437,298.294677734375,297.2372131347656,284.8731384277344,1.0,0.6637032628059387,0.3847816288471222,0.3847816288471222,1.0,1.0,-3.45102334022522,0.996492326259613,2.454531192779541,0.2174529731273651,0.8663356304168701,0.8663356304168701,0.0,217.56651306152344,224.0,62058.65234375,0.0,5178.37841796875,1.0,278.8961486816406,282.92681884765625,296.4578552246094,300.5299377441406,293.1499938964844,293.1499938964844,278.8500061035156,37645.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926275908946991,1.0,0.0,0.0,3.685026407241821,3.685051202774048,9.06096659036848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.142578125,0.0,1584.91845703125,1895.4371337890625,0.0,3646.9599609375,0.9121453166007996,1.0,0.0,3.0,1.0,0.0
17849160,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8291537165641785,0.4339723587036133,0.3942567706108093,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9554896354675292,0.6577445268630981,0.6245253682136536,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8722974061965942,0.5101956725120544,0.3588668406009674,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8240401148796082,0.4255771040916443,0.406987190246582,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6815497279167175,0.2371058315038681,1.0898221731185913,284.90118408203125,284.95001220703125,300.8781433105469,293.3970947265625,298.2868347167969,297.2335205078125,284.9027099609375,1.0,0.6647733449935913,0.3844009041786194,0.3844009041786194,1.0,1.0,-3.4519922733306885,0.9956823587417604,2.4563100337982178,0.2164246439933776,0.8622012734413147,0.8622012734413147,0.0,219.4278564453125,227.0,61739.14453125,0.0,5197.40478515625,1.0,278.8573913574219,282.9515991210937,296.42529296875,300.4410400390625,293.1499938964844,293.1499938964844,279.1499938964844,38797.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928831160068512,1.0,0.0,0.0,3.602532148361206,3.602556228637696,8.659823151901946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.533203125,0.0,1501.6533203125,1895.4371337890625,0.0,3670.422607421875,0.8970564603805542,1.0,0.0,3.0,1.0,0.0
17849220,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8268876075744629,0.434107095003128,0.3942033946514129,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9530538320541382,0.659025251865387,0.6255272626876831,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8715655207633972,0.5135844945907593,0.3610928654670715,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8223541378974915,0.4266016483306885,0.4078437685966491,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6797741651535034,0.2374631464481353,1.0912797451019287,285.0023803710937,284.95001220703125,300.8474426269531,293.3511962890625,298.2791748046875,297.23809814453125,285.00152587890625,1.0,0.6670609712600708,0.3836394250392914,0.3836394250392914,1.0,1.0,-3.458584785461426,0.9956277012825012,2.4629571437835693,0.2147188931703567,0.9530197381973268,0.9530197381973268,0.0,222.19683837890625,230.0,61021.6796875,0.0,5243.6357421875,1.0,279.1420288085937,283.07049560546875,296.337890625,300.2366027832031,293.1499938964844,293.1499938964844,278.8500061035156,33541.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225783348083496,1.0,0.0,0.0,3.713632345199585,3.713656663894653,9.202188380186272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.5068359375,0.0,1586.4036865234375,1895.4371337890625,0.0,3612.933349609375,0.9179061651229858,1.0,0.0,3.0,1.0,0.0
17849280,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8268876075744629,0.434107095003128,0.3942033946514129,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9530538320541382,0.659025251865387,0.6255272626876831,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8715655207633972,0.5135844945907593,0.3610928654670715,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8223541378974915,0.4266016483306885,0.4078437685966491,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6797741651535034,0.2374631464481353,1.0912797451019287,285.0023803710937,284.95001220703125,300.8474426269531,293.3511962890625,298.2791748046875,297.23809814453125,285.00152587890625,1.0,0.6670609712600708,0.3836394250392914,0.3836394250392914,1.0,1.0,-3.458584785461426,0.9956277012825012,2.4629571437835693,0.2147188931703567,0.9530197381973268,0.9530197381973268,0.0,222.19683837890625,230.0,61021.6796875,0.0,5243.6357421875,1.0,279.1420288085937,283.07049560546875,296.337890625,300.2366027832031,293.1499938964844,293.1499938964844,278.8500061035156,33541.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225783348083496,1.0,0.0,0.0,3.713632345199585,3.713656663894653,9.202188380186272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.5068359375,0.0,1586.4036865234375,1895.4371337890625,0.0,3612.933349609375,0.9179061651229858,1.0,0.0,3.0,1.0,0.0
17849340,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8245697617530823,0.4333081543445587,0.3938988149166107,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9504919648170472,0.6591458916664124,0.6260872483253479,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8704563975334167,0.5155073404312134,0.362711489200592,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8205846548080444,0.4268416464328766,0.4084012806415558,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6780019402503967,0.2374321520328521,1.0922657251358032,284.8887023925781,284.95001220703125,300.82080078125,293.3124389648437,298.2665405273437,297.2336120605469,284.8917541503906,1.0,0.6688907742500305,0.3830302059650421,0.3830302059650421,1.0,1.0,-3.462705135345459,0.995180606842041,2.467524528503418,0.2134197056293487,0.8594086170196533,0.8594086170196533,0.0,224.78973388671875,230.0,61661.96484375,0.0,5279.87841796875,1.0,278.8651428222656,282.9402770996094,296.34930419921875,300.3748779296875,293.1499938964844,293.1499938964844,278.8500061035156,39286.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314910769462584,1.0,0.0,0.0,3.6132171154022217,3.61324143409729,8.711269288141921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0703125,0.0,1516.969970703125,1895.4371337890625,0.0,3694.801025390625,0.8993617296218872,1.0,0.0,3.0,1.0,0.0
17849400,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8238189816474915,0.4331316351890564,0.3937175571918487,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9496368765830994,0.6591796875,0.6261027455329895,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8700039982795715,0.5160114765167236,0.3630450963973999,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8199849128723145,0.4268978834152221,0.4084559082984924,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6774092316627502,0.2374144941568374,1.092266082763672,284.9013366699219,284.95001220703125,300.8138427734375,293.302490234375,298.2633972167969,297.2326354980469,284.9026794433594,1.0,0.6693004965782166,0.382877916097641,0.382877916097641,1.0,1.0,-3.462972640991211,0.9948155283927916,2.4681570529937744,0.2129748910665512,0.8605605959892273,0.8605605959892273,0.0,225.52598571777344,233.0,61595.59765625,0.0,5287.03662109375,1.0,278.8572692871094,282.9498596191406,296.3310241699219,300.3382263183594,293.1499938964844,293.1499938964844,279.1499938964844,38817.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319691061973572,1.0,0.0,0.0,3.595788717269897,3.595812559127808,8.627433203400869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.744140625,0.0,1494.4588623046875,1895.4371337890625,0.0,3699.1767578125,0.8955867886543274,1.0,0.0,3.0,1.0,0.0
17849460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.821633517742157,0.433243453502655,0.3936478197574615,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9472213983535768,0.6603780388832092,0.6270307302474976,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8693844079971313,0.5194551348686218,0.3653101623058319,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8183526992797852,0.4278805553913116,0.4092747867107391,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6757127642631531,0.2377529293298721,1.093643307685852,285.0013122558594,284.95001220703125,300.7776184082031,293.2513732910156,298.25439453125,297.2373352050781,285.0004577636719,1.0,0.671545684337616,0.382146269083023,0.382146269083023,1.0,1.0,-3.4693615436553955,0.9947603344917296,2.4746012687683105,0.211321547627449,0.950133979320526,0.950133979320526,0.0,228.2852478027344,236.0,60858.9453125,0.0,5332.76806640625,1.0,279.1419677734375,283.06805419921875,296.2381286621094,300.1270751953125,293.1499938964844,293.1499938964844,278.8500061035156,33569.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257264137268066,1.0,0.0,0.0,3.705929756164551,3.70595383644104,9.16405440420931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.1220703125,0.0,1577.8271484375,1895.4371337890625,0.0,3641.908447265625,0.9161895513534546,1.0,0.0,3.0,1.0,0.0
17849520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.821633517742157,0.433243453502655,0.3936478197574615,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9472213983535768,0.6603780388832092,0.6270307302474976,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8693844079971313,0.5194551348686218,0.3653101623058319,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8183526992797852,0.4278805553913116,0.4092747867107391,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6757127642631531,0.2377529293298721,1.093643307685852,285.0013122558594,284.95001220703125,300.7776184082031,293.2513732910156,298.25439453125,297.2373352050781,285.0004577636719,1.0,0.671545684337616,0.382146269083023,0.382146269083023,1.0,1.0,-3.4693615436553955,0.9947603344917296,2.4746012687683105,0.211321547627449,0.950133979320526,0.950133979320526,0.0,228.2852478027344,236.0,60858.9453125,0.0,5332.76806640625,1.0,279.1419677734375,283.06805419921875,296.2381286621094,300.1270751953125,293.1499938964844,293.1499938964844,278.8500061035156,33569.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257264137268066,1.0,0.0,0.0,3.705929756164551,3.70595383644104,9.16405440420931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.1220703125,0.0,1577.8271484375,1895.4371337890625,0.0,3641.908447265625,0.9161895513534546,1.0,0.0,3.0,1.0,0.0
17849580,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8186445832252502,0.4322528541088104,0.3931448757648468,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.943828821182251,0.6604524850845337,0.6275289058685303,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8679496645927429,0.5219289064407349,0.3672943711280823,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8160386085510254,0.4281360507011413,0.4098471701145172,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6734442710876465,0.2376864850521087,1.094546675682068,284.901611328125,284.95001220703125,300.7390441894531,293.1982116699219,298.23748779296875,297.2320556640625,284.9029235839844,1.0,0.6737433075904846,0.3814146220684051,0.3814146220684051,1.0,1.0,-3.4735264778137207,0.9939476251602172,2.479578971862793,0.2096336483955383,0.8583859801292419,0.8583859801292419,0.0,231.6109313964844,239.0,61408.0078125,0.0,5375.58837890625,1.0,278.8573608398437,282.94879150390625,296.22686767578125,300.2223815917969,293.1499938964844,293.1499938964844,279.1499938964844,38849.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351398944854736,1.0,0.0,0.0,3.585871696472168,3.585895776748657,8.579911536799045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.453125,0.0,1483.9346923828125,1895.4371337890625,0.0,3728.16162109375,0.8934179544448853,1.0,0.0,3.0,1.0,0.0
17849640,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8186445832252502,0.4322528541088104,0.3931448757648468,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.943828821182251,0.6604524850845337,0.6275289058685303,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8679496645927429,0.5219289064407349,0.3672943711280823,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8160386085510254,0.4281360507011413,0.4098471701145172,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6734442710876465,0.2376864850521087,1.094546675682068,284.901611328125,284.95001220703125,300.7390441894531,293.1982116699219,298.23748779296875,297.2320556640625,284.9029235839844,1.0,0.6737433075904846,0.3814146220684051,0.3814146220684051,1.0,1.0,-3.4735264778137207,0.9939476251602172,2.479578971862793,0.2096336483955383,0.8583859801292419,0.8583859801292419,0.0,231.6109313964844,239.0,61408.0078125,0.0,5375.58837890625,1.0,278.8573608398437,282.94879150390625,296.22686767578125,300.2223815917969,293.1499938964844,293.1499938964844,279.1499938964844,38849.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351398944854736,1.0,0.0,0.0,3.585871696472168,3.585895776748657,8.579911536799045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.453125,0.0,1483.9346923828125,1895.4371337890625,0.0,3728.16162109375,0.8934179544448853,1.0,0.0,3.0,1.0,0.0
17849700,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.817255973815918,0.4322358667850494,0.3929187953472137,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9422404766082764,0.6609306335449219,0.6277557015419006,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8673582673072815,0.5236150622367859,0.3683122396469116,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.814952552318573,0.4285447597503662,0.4101038873195648,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.672365128993988,0.2378002107143402,1.0948245525360107,285.0135192871094,284.95001220703125,300.718994140625,293.1709899902344,298.2319030761719,297.2336730957031,285.0146179199219,1.0,0.6747827529907227,0.3810487985610962,0.3810487985610962,1.0,1.0,-3.4753878116607666,0.9934722781181335,2.4819154739379883,0.2086344212293625,0.9360195398330688,0.9360195398330688,0.0,233.16650390625,239.0,60549.58984375,0.0,5395.361328125,1.0,279.1001281738281,283.0763244628906,296.14801025390625,299.98175048828125,293.1499938964844,293.1499938964844,279.1499938964844,34221.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300338625907898,1.0,0.0,0.0,3.6341841220855713,3.6342077255249023,8.812663168100698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.416015625,0.0,1502.3941650390625,1895.4371337890625,0.0,3681.451904296875,0.9020732641220092,1.0,0.0,3.0,1.0,0.0
17849760,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8164946436882019,0.4323406219482422,0.3930510282516479,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9414181113243104,0.661564826965332,0.6283736228942871,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8674114346504211,0.5254210829734802,0.3695895969867706,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8144282102584839,0.4290757477283478,0.4106236100196838,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6718075275421143,0.2380056530237198,1.0958331823349,285.0004272460937,284.95001220703125,300.69842529296875,293.14337158203125,298.2273254394531,297.23681640625,284.9991149902344,1.0,0.6759474277496338,0.3806835114955902,0.3806835114955902,1.0,1.0,-3.4796626567840576,0.9937951564788818,2.485867500305176,0.2079451233148574,0.946803092956543,0.946803092956543,0.0,234.3740081787109,242.0,60663.62109375,0.0,5420.7392578125,1.0,279.1427917480469,283.0657958984375,296.12921142578125,300.005859375,293.1499938964844,293.1499938964844,278.8500061035156,33517.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288296699523926,1.0,0.0,0.0,3.69754695892334,3.697571039199829,9.122643405135022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.37109375,0.0,1567.8935546875,1895.4371337890625,0.0,3670.4091796875,0.9140315651893616,1.0,0.0,3.0,1.0,0.0
17849820,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8135578036308289,0.431334912776947,0.3925378322601318,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9380728006362916,0.6615568399429321,0.62879878282547,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8660995364189148,0.5279355049133301,0.3716064095497131,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8121561408042908,0.4292909502983093,0.4111607074737549,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6696376800537109,0.2379224449396133,1.0966674089431765,284.9020690917969,284.95001220703125,300.656005859375,293.0872497558594,298.20947265625,297.23162841796875,284.9033508300781,1.0,0.678105890750885,0.3799529671669006,0.3799529671669006,1.0,1.0,-3.4836411476135254,0.9929088950157166,2.490732192993164,0.2062350511550903,0.8558536171913147,0.8558536171913147,0.0,237.69200134277344,245.0,61187.3671875,0.0,5463.05224609375,1.0,278.8574523925781,282.9482727050781,296.1158447265625,300.0971069335937,293.1499938964844,293.1499938964844,279.1499938964844,38875.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382804036140442,1.0,0.0,0.0,3.5735795497894287,3.573603391647339,8.521189442944888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.4755859375,0.0,1470.860107421875,1895.4371337890625,0.0,3756.797119140625,0.8907161355018616,1.0,0.0,3.0,1.0,0.0
