time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8135578036308289,0.431334912776947,0.3925378322601318,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9380728006362916,0.6615568399429321,0.62879878282547,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8660995364189148,0.5279355049133301,0.3716064095497131,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8121561408042908,0.4292909502983093,0.4111607074737549,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6696376800537109,0.2379224449396133,1.0966674089431765,284.9020690917969,284.95001220703125,300.656005859375,293.0872497558594,298.20947265625,297.23162841796875,284.9033508300781,1.0,0.678105890750885,0.3799529671669006,0.3799529671669006,1.0,1.0,-3.4836411476135254,0.9929088950157166,2.490732192993164,0.2062350511550903,0.8558536171913147,0.8558536171913147,0.0,237.69200134277344,245.0,61187.3671875,0.0,5463.05224609375,1.0,278.8574523925781,282.9482727050781,296.1158447265625,300.0971069335937,293.1499938964844,293.1499938964844,279.1499938964844,38875.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382804036140442,1.0,0.0,0.0,3.5735795497894287,3.573603391647339,8.521189442944888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.4755859375,0.0,1470.860107421875,1895.4371337890625,0.0,3756.797119140625,0.8907161355018616,1.0,0.0,3.0,1.0,0.0
17849940,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.811436116695404,0.4313964545726776,0.3924328088760376,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9356996417045592,0.6625788807868958,0.6295711994171143,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8656527996063232,0.5314673185348511,0.3739362359046936,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8105708360671997,0.4301875233650207,0.4119038879871368,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.668073832988739,0.2382235080003738,1.0978914499282837,284.9992370605469,284.95001220703125,300.6120910644531,293.0301818847656,298.1984558105469,297.23638916015625,284.9983825683594,1.0,0.680273175239563,0.3792223930358886,0.3792223930358886,1.0,1.0,-3.4896035194396973,0.9926833510398864,2.496920108795166,0.2045237869024276,0.9428584575653076,0.9428584575653076,0.0,240.44796752929688,248.0,60436.7734375,0.0,5507.78955078125,1.0,279.1418151855469,283.0643005371094,296.0165710449219,299.8782653808594,293.1499938964844,293.1499938964844,278.8500061035156,33603.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319645762443542,1.0,0.0,0.0,3.68354082107544,3.6835646629333496,9.053661642610678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6767578125,0.0,1552.7099609375,1895.4371337890625,0.0,3699.135498046875,0.9111728668212892,1.0,0.0,3.0,1.0,0.0
17850000,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.811436116695404,0.4313964545726776,0.3924328088760376,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9356996417045592,0.6625788807868958,0.6295711994171143,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8656527996063232,0.5314673185348511,0.3739362359046936,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8105708360671997,0.4301875233650207,0.4119038879871368,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.668073832988739,0.2382235080003738,1.0978914499282837,284.9992370605469,284.95001220703125,300.6120910644531,293.0301818847656,298.1984558105469,297.23638916015625,284.9983825683594,1.0,0.680273175239563,0.3792223930358886,0.3792223930358886,1.0,1.0,-3.4896035194396973,0.9926833510398864,2.496920108795166,0.2045237869024276,0.9428584575653076,0.9428584575653076,0.0,240.44796752929688,248.0,60436.7734375,0.0,5507.78955078125,1.0,279.1418151855469,283.0643005371094,296.0165710449219,299.8782653808594,293.1499938964844,293.1499938964844,278.8500061035156,33603.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319645762443542,1.0,0.0,0.0,3.68354082107544,3.6835646629333496,9.053661642610678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6767578125,0.0,1552.7099609375,1895.4371337890625,0.0,3699.135498046875,0.9111728668212892,1.0,0.0,3.0,1.0,0.0
17850060,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8084856271743774,0.4303770661354065,0.3918951749801636,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9323837757110596,0.6624860167503357,0.6299058794975281,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8644251227378845,0.5340162515640259,0.3759706616401672,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8082976341247559,0.4303628504276275,0.4123966097831726,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6659784913063049,0.2381240427494049,1.0986367464065552,284.9027709960937,284.95001220703125,300.56695556640625,292.9725952148437,298.179931640625,297.2312927246094,284.9039611816406,1.0,0.6823899149894714,0.3784852027893066,0.3784852027893066,1.0,1.0,-3.493304491043091,0.9916718006134032,2.5016326904296875,0.2027547955513,0.8531465530395508,0.8531465530395508,0.0,243.77365112304688,251.0,60944.37109375,0.0,5549.380859375,1.0,278.8575439453125,282.9482116699219,296.0010070800781,299.96600341796875,293.1499938964844,293.1499938964844,279.1499938964844,38886.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413358569145204,1.0,0.0,0.0,3.559636116027832,3.559659957885742,8.454823046122328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.697265625,0.0,1455.9996337890625,1895.4371337890625,0.0,3784.584228515625,0.8876463174819946,1.0,0.0,3.0,1.0,0.0
17850120,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8084856271743774,0.4303770661354065,0.3918951749801636,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9323837757110596,0.6624860167503357,0.6299058794975281,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8644251227378845,0.5340162515640259,0.3759706616401672,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8082976341247559,0.4303628504276275,0.4123966097831726,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6659784913063049,0.2381240427494049,1.0986367464065552,284.9027709960937,284.95001220703125,300.56695556640625,292.9725952148437,298.179931640625,297.2312927246094,284.9039611816406,1.0,0.6823899149894714,0.3784852027893066,0.3784852027893066,1.0,1.0,-3.493304491043091,0.9916718006134032,2.5016326904296875,0.2027547955513,0.8531465530395508,0.8531465530395508,0.0,243.77365112304688,251.0,60944.37109375,0.0,5549.380859375,1.0,278.8575439453125,282.9482116699219,296.0010070800781,299.96600341796875,293.1499938964844,293.1499938964844,279.1499938964844,38886.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413358569145204,1.0,0.0,0.0,3.559636116027832,3.559659957885742,8.454823046122328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.697265625,0.0,1455.9996337890625,1895.4371337890625,0.0,3784.584228515625,0.8876463174819946,1.0,0.0,3.0,1.0,0.0
17850180,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8063522577285767,0.4304142594337463,0.3917739391326904,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9300448894500732,0.6634156703948975,0.6305972337722778,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8640493750572205,0.5375809669494629,0.378325879573822,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8067137002944946,0.4312171041965484,0.4131030440330505,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6644763350486755,0.2384076714515686,1.0997908115386963,284.9982604980469,284.95001220703125,300.5208740234375,292.9148254394531,298.1683654785156,297.23602294921875,284.9974365234375,1.0,0.6845188736915588,0.3777479827404022,0.3777479827404022,1.0,1.0,-3.499052286148072,0.9913386702537536,2.507713556289673,0.2009930908679962,0.9388037919998168,0.9388037919998168,0.0,246.5282287597656,254.0,60194.69140625,0.0,5593.58740234375,1.0,279.1416931152344,283.0629577636719,295.90069580078125,299.7460632324219,293.1499938964844,293.1499938964844,278.8500061035156,33609.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349249601364136,1.0,0.0,0.0,3.669915199279785,3.6699390411376953,8.986806392385915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4345703125,0.0,1537.4580078125,1895.4371337890625,0.0,3726.19921875,0.9081117510795592,1.0,0.0,3.0,1.0,0.0
17850240,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8063522577285767,0.4304142594337463,0.3917739391326904,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9300448894500732,0.6634156703948975,0.6305972337722778,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8640493750572205,0.5375809669494629,0.378325879573822,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8067137002944946,0.4312171041965484,0.4131030440330505,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6644763350486755,0.2384076714515686,1.0997908115386963,284.9982604980469,284.95001220703125,300.5208740234375,292.9148254394531,298.1683654785156,297.23602294921875,284.9974365234375,1.0,0.6845188736915588,0.3777479827404022,0.3777479827404022,1.0,1.0,-3.499052286148072,0.9913386702537536,2.507713556289673,0.2009930908679962,0.9388037919998168,0.9388037919998168,0.0,246.5282287597656,254.0,60194.69140625,0.0,5593.58740234375,1.0,279.1416931152344,283.0629577636719,295.90069580078125,299.7460632324219,293.1499938964844,293.1499938964844,278.8500061035156,33609.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349249601364136,1.0,0.0,0.0,3.669915199279785,3.6699390411376953,8.986806392385915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4345703125,0.0,1537.4580078125,1895.4371337890625,0.0,3726.19921875,0.9081117510795592,1.0,0.0,3.0,1.0,0.0
17850300,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8051915764808655,0.429952323436737,0.3916845917701721,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9287922382354736,0.6634065508842468,0.6309364438056946,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8637814521789551,0.538915753364563,0.3794867992401123,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8058642745018005,0.4313469529151916,0.413472443819046,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6637089848518372,0.238396406173706,1.100517511367798,284.8745422363281,284.95001220703125,300.49755859375,292.885986328125,298.159423828125,297.2341613769531,284.8734436035156,1.0,0.6856273412704468,0.3773793876171112,0.3773793876171112,1.0,1.0,-3.502074718475342,0.9912108778953552,2.510863780975342,0.2002542316913604,0.8516792058944702,0.8516792058944702,0.0,248.0091247558593,254.0,61020.75,0.0,5617.146484375,1.0,278.8978271484375,282.9224853515625,295.9248962402344,299.9303283691406,293.1499938964844,293.1499938964844,278.8500061035156,38105.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416881799697876,1.0,0.0,0.0,3.627563714981079,3.627587795257568,8.780583584666601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.142578125,0.0,1524.0068359375,1895.4371337890625,0.0,3787.7841796875,0.8994942903518677,1.0,0.0,3.0,1.0,0.0
17850360,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.803382933139801,0.4293833971023559,0.3912213146686554,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9267923831939696,0.6632375121116638,0.6308481693267822,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8629096150398254,0.5401571989059448,0.3803782761096954,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8044377565383911,0.4313548803329468,0.4135577976703644,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6624631881713867,0.2382936328649521,1.100464105606079,284.9033203125,284.95001220703125,300.47412109375,292.85723876953125,298.1495361328125,297.23095703125,284.904541015625,1.0,0.6865954995155334,0.3770220279693603,0.3770220279693603,1.0,1.0,-3.502523899078369,0.990269124507904,2.5122547149658203,0.1992243379354477,0.8501584529876709,0.8501584529876709,0.0,249.8522491455078,257.0,60684.93359375,0.0,5634.52783203125,1.0,278.85791015625,282.94842529296875,295.8852844238281,299.8329772949219,293.1499938964844,293.1499938964844,279.1499938964844,38912.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442169666290284,1.0,0.0,0.0,3.5445668697357178,3.544590473175049,8.383389626942517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.35546875,0.0,1440.167236328125,1895.4371337890625,0.0,3810.7177734375,0.8843004703521729,1.0,0.0,3.0,1.0,0.0
17850420,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8012723922729492,0.4293963313102722,0.3910838365554809,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9244968295097352,0.6640723347663879,0.6314564347267151,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8625928163528442,0.543744683265686,0.3827520310878753,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8028678297996521,0.4321679472923279,0.4142287075519562,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6610190272331238,0.2385607361793518,1.1015535593032837,284.9974365234375,284.95001220703125,300.427001953125,292.8002014160156,298.13775634765625,297.2356262207031,284.9966125488281,1.0,0.6886868476867676,0.3763072788715362,0.3763072788715362,1.0,1.0,-3.508054256439209,0.9899168610572816,2.5181374549865723,0.1975019574165344,0.9347356557846068,0.9347356557846068,0.0,252.6070556640625,260.0,59945.69140625,0.0,5678.18505859375,1.0,279.1416015625,283.0619506835937,295.7855224609375,299.6136779785156,293.1499938964844,293.1499938964844,278.8500061035156,33610.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376981258392334,1.0,0.0,0.0,3.65552830696106,3.655551910400391,8.916483125176455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.65625,0.0,1521.4188232421875,1895.4371337890625,0.0,3751.493408203125,0.9048794507980348,1.0,0.0,3.0,1.0,0.0
17850480,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8012723922729492,0.4293963313102722,0.3910838365554809,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9244968295097352,0.6640723347663879,0.6314564347267151,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8625928163528442,0.543744683265686,0.3827520310878753,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8028678297996521,0.4321679472923279,0.4142287075519562,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6610190272331238,0.2385607361793518,1.1015535593032837,284.9974365234375,284.95001220703125,300.427001953125,292.8002014160156,298.13775634765625,297.2356262207031,284.9966125488281,1.0,0.6886868476867676,0.3763072788715362,0.3763072788715362,1.0,1.0,-3.508054256439209,0.9899168610572816,2.5181374549865723,0.1975019574165344,0.9347356557846068,0.9347356557846068,0.0,252.6070556640625,260.0,59945.69140625,0.0,5678.18505859375,1.0,279.1416015625,283.0619506835937,295.7855224609375,299.6136779785156,293.1499938964844,293.1499938964844,278.8500061035156,33610.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376981258392334,1.0,0.0,0.0,3.65552830696106,3.655551910400391,8.916483125176455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.65625,0.0,1521.4188232421875,1895.4371337890625,0.0,3751.493408203125,0.9048794507980348,1.0,0.0,3.0,1.0,0.0
17850540,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7987772822380066,0.4284577667713165,0.3906202614307403,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9217671751976012,0.663826584815979,0.631648063659668,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8617050051689148,0.5460045337677002,0.3845929801464081,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8009602427482605,0.4322517216205597,0.4146290421485901,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6593590378761292,0.2384489029645919,1.1021863222122192,284.8998718261719,284.95001220703125,300.38543701171875,292.7507629394531,298.1210632324219,297.23101806640625,284.9014587402344,1.0,0.6905001997947693,0.3756783008575439,0.3756783008575439,1.0,1.0,-3.51119351387024,0.9890233278274536,2.522170305252075,0.196000337600708,0.8483273983001709,0.8483273983001709,0.0,255.5061492919922,260.0,60475.48046875,0.0,5714.4482421875,1.0,278.8625793457031,282.9457397460937,295.78302001953125,299.722412109375,293.1499938964844,293.1499938964844,278.8500061035156,39106.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466736316680908,1.0,0.0,0.0,3.5389339923858643,3.538957357406616,8.356765306416492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1796875,0.0,1435.614990234375,1895.4371337890625,0.0,3832.94677734375,0.8832659721374512,1.0,0.0,3.0,1.0,0.0
17850600,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7983664870262146,0.428354263305664,0.390511155128479,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9213130474090576,0.6638069748878479,0.6316162943840027,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.861518919467926,0.5463375449180603,0.3848111033439636,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8006348013877869,0.432269275188446,0.4146433770656585,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6590767502784729,0.2384325861930847,1.102150559425354,284.9046630859375,284.95001220703125,300.3797912597656,292.7441101074219,298.1189270019531,297.2305908203125,284.9053039550781,1.0,0.6907229423522949,0.3755925297737121,0.3755925297737121,1.0,1.0,-3.5112600326538086,0.9887837767601012,2.5224761962890625,0.1957349628210067,0.8476910591125488,0.8476910591125488,0.0,255.9365234375,263.0,60439.9921875,0.0,5718.38134765625,1.0,278.8583374023437,282.9489440917969,295.7712707519531,299.7010498046875,293.1499938964844,293.1499938964844,279.1499938964844,38772.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946882426738739,1.0,0.0,0.0,3.5309362411499023,3.5309596061706543,8.319036624016007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.4267578125,0.0,1424.763916015625,1895.4371337890625,0.0,3834.833740234375,0.8811904191970825,1.0,0.0,3.0,1.0,0.0
17850660,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7963207364082336,0.4283448457717895,0.3903637826442718,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9190841913223268,0.6645461320877075,0.6321452260017395,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8612596988677979,0.54993736743927,0.3871999084949493,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7991107106208801,0.4330431818962097,0.4152834117412567,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6576935648918152,0.2386839538812637,1.1031850576400757,284.9967956542969,284.95001220703125,300.3327331542969,292.6893005371094,298.1072998046875,297.23516845703125,284.9960021972656,1.0,0.6927773356437683,0.3749105334281921,0.3749105334281921,1.0,1.0,-3.516597986221313,0.9884504079818726,2.5281476974487305,0.1940855681896209,0.930821418762207,0.930821418762207,0.0,258.6858215332031,266.0,59698.625,0.0,5761.51171875,1.0,279.1414794921875,283.0613098144531,295.673828125,299.4844665527344,293.1499938964844,293.1499938964844,278.8500061035156,33601.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940226137638092,1.0,0.0,0.0,3.640936374664306,3.6409597396850586,8.845440220284218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.1943359375,0.0,1505.207763671875,1895.4371337890625,0.0,3774.500732421875,0.90158873796463,1.0,0.0,3.0,1.0,0.0
17850720,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7963207364082336,0.4283448457717895,0.3903637826442718,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9190841913223268,0.6645461320877075,0.6321452260017395,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8612596988677979,0.54993736743927,0.3871999084949493,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7991107106208801,0.4330431818962097,0.4152834117412567,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6576935648918152,0.2386839538812637,1.1031850576400757,284.9967956542969,284.95001220703125,300.3327331542969,292.6893005371094,298.1072998046875,297.23516845703125,284.9960021972656,1.0,0.6927773356437683,0.3749105334281921,0.3749105334281921,1.0,1.0,-3.516597986221313,0.9884504079818726,2.5281476974487305,0.1940855681896209,0.930821418762207,0.930821418762207,0.0,258.6858215332031,266.0,59698.625,0.0,5761.51171875,1.0,279.1414794921875,283.0613098144531,295.673828125,299.4844665527344,293.1499938964844,293.1499938964844,278.8500061035156,33601.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940226137638092,1.0,0.0,0.0,3.640936374664306,3.6409597396850586,8.845440220284218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.1943359375,0.0,1505.207763671875,1895.4371337890625,0.0,3774.500732421875,0.90158873796463,1.0,0.0,3.0,1.0,0.0
17850780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7934920787811279,0.4272938966751098,0.3897785544395447,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.91600239276886,0.6641942262649536,0.6322200298309326,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8602502942085266,0.5525360703468323,0.389262318611145,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7969341278076172,0.4331113696098327,0.4156642556190491,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6558257937431335,0.2385429739952087,1.1037191152572632,284.90557861328125,284.95001220703125,300.2861633300781,292.6361694335937,298.0888366699219,297.2301330566406,284.9061584472656,1.0,0.6947745084762573,0.3742285370826721,0.3742285370826721,1.0,1.0,-3.5195741653442383,0.987330675125122,2.532243490219116,0.1923908591270446,0.8450886011123657,0.8450886011123657,0.0,262.0145263671875,269.0,60190.375,0.0,5801.0205078125,1.0,278.85845947265625,282.94970703125,295.6627197265625,299.5745849609375,293.1499938964844,293.1499938964844,279.1499938964844,38751.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492961764335632,1.0,0.0,0.0,3.515892267227173,3.515915632247925,8.248299536717241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7568359375,0.0,1408.850830078125,1895.4371337890625,0.0,3856.619384765625,0.8778483867645264,1.0,0.0,3.0,1.0,0.0
17850840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7934920787811279,0.4272938966751098,0.3897785544395447,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.91600239276886,0.6641942262649536,0.6322200298309326,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8602502942085266,0.5525360703468323,0.389262318611145,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7969341278076172,0.4331113696098327,0.4156642556190491,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6558257937431335,0.2385429739952087,1.1037191152572632,284.90557861328125,284.95001220703125,300.2861633300781,292.6361694335937,298.0888366699219,297.2301330566406,284.9061584472656,1.0,0.6947745084762573,0.3742285370826721,0.3742285370826721,1.0,1.0,-3.5195741653442383,0.987330675125122,2.532243490219116,0.1923908591270446,0.8450886011123657,0.8450886011123657,0.0,262.0145263671875,269.0,60190.375,0.0,5801.0205078125,1.0,278.85845947265625,282.94970703125,295.6627197265625,299.5745849609375,293.1499938964844,293.1499938964844,279.1499938964844,38751.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492961764335632,1.0,0.0,0.0,3.515892267227173,3.515915632247925,8.248299536717241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7568359375,0.0,1408.850830078125,1895.4371337890625,0.0,3856.619384765625,0.8778483867645264,1.0,0.0,3.0,1.0,0.0
17850900,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7922153472900391,0.4272299110889435,0.3895320296287536,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9146088361740112,0.6644510626792908,0.6322584748268127,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.859878659248352,0.5542904138565063,0.3903332054615021,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7959420680999756,0.4334264099597931,0.415842741727829,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6549542546272278,0.2386188805103302,1.103854417800903,285.0118408203125,284.95001220703125,300.2631225585937,292.6103210449219,298.08270263671875,297.23175048828125,285.01251220703125,1.0,0.6957228779792786,0.3738875389099121,0.3738875389099121,1.0,1.0,-3.5209827423095703,0.9867494702339172,2.534233331680298,0.1914112567901611,0.9192667603492736,0.9192667603492736,0.0,263.5519714355469,269.0,59353.53515625,0.0,5819.43310546875,1.0,279.0985107421875,283.0722351074219,295.5849304199219,299.3371276855469,293.1499938964844,293.1499938964844,279.1499938964844,34127.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439526200294496,1.0,0.0,0.0,3.565091609954834,3.565114498138428,8.480758424411761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5322265625,0.0,1427.0574951171875,1895.4371337890625,0.0,3808.322998046875,0.8865917921066284,1.0,0.0,3.0,1.0,0.0
17850960,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7914931178092957,0.4272661805152893,0.3896125257015228,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9138359427452089,0.6648397445678711,0.6326589584350586,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8600216507911682,0.5561386346817017,0.3916504085063934,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7954398393630981,0.4338501095771789,0.416269302368164,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6544877886772156,0.2387789636850357,1.1046829223632812,284.9961853027344,284.95001220703125,300.24029541015625,292.5850524902344,298.0775756835937,297.2345886230469,284.99493408203125,1.0,0.6967902183532715,0.3735489547252655,0.3735489547252655,1.0,1.0,-3.524653434753418,0.9869095087051392,2.5377440452575684,0.1907185912132263,0.9271852970123292,0.9271852970123292,0.0,264.7694091796875,272.0,59467.53125,0.0,5843.45703125,1.0,279.1422119140625,283.0604248046875,295.56787109375,299.3617248535156,293.1499938964844,293.1499938964844,278.8500061035156,33507.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942412257194519,1.0,0.0,0.0,3.6289494037628174,3.628972768783569,8.787293381828931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.16796875,0.0,1491.3321533203125,1895.4371337890625,0.0,3794.35595703125,0.8985744118690491,1.0,0.0,3.0,1.0,0.0
17851020,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7887545824050903,0.4262093305587768,0.389024406671524,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9108940362930298,0.6644039154052734,0.6326579451560974,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8590775728225708,0.5587319731712341,0.3937136828899383,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7933300137519836,0.4338900744915008,0.4166251122951507,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6526980996131897,0.238625630736351,1.1051665544509888,284.90643310546875,284.95001220703125,300.19549560546875,292.5363464355469,298.0596923828125,297.22955322265625,284.906982421875,1.0,0.6987507343292236,0.3728717863559723,0.3728717863559723,1.0,1.0,-3.5274453163146973,0.9857336282730104,2.541711568832397,0.189019501209259,0.8427118062973022,0.8427118062973022,0.0,268.09002685546875,275.0,59956.58203125,0.0,5882.365234375,1.0,278.85858154296875,282.9505615234375,295.5621643066406,299.4567565917969,293.1499938964844,293.1499938964844,279.1499938964844,38724.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513791799545288,1.0,0.0,0.0,3.5016794204711914,3.5017025470733643,8.181747261915007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.4296875,0.0,1393.8878173828125,1895.4371337890625,0.0,3875.37841796875,0.8746897578239441,1.0,0.0,3.0,1.0,0.0
17851080,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7887545824050903,0.4262093305587768,0.389024406671524,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9108940362930298,0.6644039154052734,0.6326579451560974,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8590775728225708,0.5587319731712341,0.3937136828899383,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7933300137519836,0.4338900744915008,0.4166251122951507,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6526980996131897,0.238625630736351,1.1051665544509888,284.90643310546875,284.95001220703125,300.19549560546875,292.5363464355469,298.0596923828125,297.22955322265625,284.906982421875,1.0,0.6987507343292236,0.3728717863559723,0.3728717863559723,1.0,1.0,-3.5274453163146973,0.9857336282730104,2.541711568832397,0.189019501209259,0.8427118062973022,0.8427118062973022,0.0,268.09002685546875,275.0,59956.58203125,0.0,5882.365234375,1.0,278.85858154296875,282.9505615234375,295.5621643066406,299.4567565917969,293.1499938964844,293.1499938964844,279.1499938964844,38724.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513791799545288,1.0,0.0,0.0,3.5016794204711914,3.5017025470733643,8.181747261915007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.4296875,0.0,1393.8878173828125,1895.4371337890625,0.0,3875.37841796875,0.8746897578239441,1.0,0.0,3.0,1.0,0.0
17851140,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7868245244026184,0.4261657297611236,0.3888553380966186,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.908833146095276,0.6649592518806458,0.6330236792564392,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8588905930519104,0.5623254179954529,0.396103024482727,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7918847799301147,0.434599220752716,0.4172090291976928,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6514167189598083,0.2388471066951751,1.1060841083526611,284.9957580566406,284.95001220703125,300.1519470214844,292.4903564453125,298.0491027832031,297.23388671875,284.99493408203125,1.0,0.7007322311401367,0.3721946477890014,0.3721946477890014,1.0,1.0,-3.532353639602661,0.9852516055107116,2.547102212905884,0.1873373389244079,0.9239262342453004,0.9239262342453004,0.0,270.8382263183594,278.0,59247.60546875,0.0,5924.30712890625,1.0,279.1412658691406,283.0604858398437,295.47296142578125,299.25030517578125,293.1499938964844,293.1499938964844,278.8500061035156,33575.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944332480430603,1.0,0.0,0.0,3.61407208442688,3.6140952110290527,8.715391572877706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.984375,0.0,1475.603759765625,1895.4371337890625,0.0,3811.763916015625,0.8954768180847168,1.0,0.0,3.0,1.0,0.0
17851200,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7868245244026184,0.4261657297611236,0.3888553380966186,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.908833146095276,0.6649592518806458,0.6330236792564392,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8588905930519104,0.5623254179954529,0.396103024482727,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7918847799301147,0.434599220752716,0.4172090291976928,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6514167189598083,0.2388471066951751,1.1060841083526611,284.9957580566406,284.95001220703125,300.1519470214844,292.4903564453125,298.0491027832031,297.23388671875,284.99493408203125,1.0,0.7007322311401367,0.3721946477890014,0.3721946477890014,1.0,1.0,-3.532353639602661,0.9852516055107116,2.547102212905884,0.1873373389244079,0.9239262342453004,0.9239262342453004,0.0,270.8382263183594,278.0,59247.60546875,0.0,5924.30712890625,1.0,279.1412658691406,283.0604858398437,295.47296142578125,299.25030517578125,293.1499938964844,293.1499938964844,278.8500061035156,33575.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944332480430603,1.0,0.0,0.0,3.61407208442688,3.6140952110290527,8.715391572877706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.984375,0.0,1475.603759765625,1895.4371337890625,0.0,3811.763916015625,0.8954768180847168,1.0,0.0,3.0,1.0,0.0
17851260,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7841569185256958,0.4251086115837097,0.3882553577423095,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9060380458831788,0.6644455194473267,0.6329381465911865,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8579835891723633,0.5649057626724243,0.3981512188911438,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7898250222206116,0.4346171617507934,0.4175368249416351,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6496871113777161,0.2386817634105682,1.1064980030059814,284.90728759765625,284.95001220703125,300.1100158691406,292.447509765625,298.0321044921875,297.2288513183594,284.90777587890625,1.0,0.7026551365852356,0.3715149462223053,0.3715149462223053,1.0,1.0,-3.534893751144409,0.983976185321808,2.550917387008667,0.1856002062559127,0.8406556844711304,0.8406556844711304,0.0,274.1634521484375,281.0,59748.36328125,0.0,5962.4560546875,1.0,278.8586730957031,282.951416015625,295.4724426269531,299.35107421875,293.1499938964844,293.1499938964844,279.1499938964844,38690.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530832171440125,1.0,0.0,0.0,3.488959550857544,3.4889824390411377,8.122415238176472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.06640625,0.0,1380.51904296875,1895.4371337890625,0.0,3890.695556640625,0.8718510270118713,1.0,0.0,3.0,1.0,0.0
17851320,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7841569185256958,0.4251086115837097,0.3882553577423095,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9060380458831788,0.6644455194473267,0.6329381465911865,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8579835891723633,0.5649057626724243,0.3981512188911438,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7898250222206116,0.4346171617507934,0.4175368249416351,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6496871113777161,0.2386817634105682,1.1064980030059814,284.90728759765625,284.95001220703125,300.1100158691406,292.447509765625,298.0321044921875,297.2288513183594,284.90777587890625,1.0,0.7026551365852356,0.3715149462223053,0.3715149462223053,1.0,1.0,-3.534893751144409,0.983976185321808,2.550917387008667,0.1856002062559127,0.8406556844711304,0.8406556844711304,0.0,274.1634521484375,281.0,59748.36328125,0.0,5962.4560546875,1.0,278.8586730957031,282.951416015625,295.4724426269531,299.35107421875,293.1499938964844,293.1499938964844,279.1499938964844,38690.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530832171440125,1.0,0.0,0.0,3.488959550857544,3.4889824390411377,8.122415238176472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.06640625,0.0,1380.51904296875,1895.4371337890625,0.0,3890.695556640625,0.8718510270118713,1.0,0.0,3.0,1.0,0.0
17851380,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7822890281677246,0.425055980682373,0.3880816996097564,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9040966629981996,0.6649177670478821,0.6332294940948486,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8578234314918518,0.5684833526611328,0.4005314409732818,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7884232401847839,0.4353035390377044,0.4181009531021118,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.648453414440155,0.2388896197080612,1.10736083984375,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0224914550781,297.2331237792969,284.994873046875,1.0,0.7046024799346924,0.3708352446556091,0.3708352446556091,1.0,1.0,-3.5396065711975098,0.9834104180336,2.5561962127685547,0.1838878691196441,0.9213217496871948,0.9213217496871948,0.0,276.9096374511719,284.0,59059.17578125,0.0,6003.8349609375,1.0,279.14117431640625,283.0605773925781,295.3895263671875,299.1520690917969,293.1499938964844,293.1499938964844,278.8500061035156,33549.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457929134368896,1.0,0.0,0.0,3.60241961479187,3.602442741394043,8.65928257098858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2734375,0.0,1462.7806396484375,1895.4371337890625,0.0,3824.983642578125,0.8928536772727966,1.0,0.0,3.0,1.0,0.0
17851440,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7822890281677246,0.425055980682373,0.3880816996097564,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9040966629981996,0.6649177670478821,0.6332294940948486,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8578234314918518,0.5684833526611328,0.4005314409732818,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7884232401847839,0.4353035390377044,0.4181009531021118,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.648453414440155,0.2388896197080612,1.10736083984375,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0224914550781,297.2331237792969,284.994873046875,1.0,0.7046024799346924,0.3708352446556091,0.3708352446556091,1.0,1.0,-3.5396065711975098,0.9834104180336,2.5561962127685547,0.1838878691196441,0.9213217496871948,0.9213217496871948,0.0,276.9096374511719,284.0,59059.17578125,0.0,6003.8349609375,1.0,279.14117431640625,283.0605773925781,295.3895263671875,299.1520690917969,293.1499938964844,293.1499938964844,278.8500061035156,33549.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457929134368896,1.0,0.0,0.0,3.60241961479187,3.602442741394043,8.65928257098858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2734375,0.0,1462.7806396484375,1895.4371337890625,0.0,3824.983642578125,0.8928536772727966,1.0,0.0,3.0,1.0,0.0
17851500,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7812671065330505,0.4245679080486297,0.3879556357860565,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9030588269233704,0.6646890044212341,0.6333534717559814,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8576457500457764,0.5697985291481018,0.401683360338211,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7876641750335693,0.4353546500205993,0.4183913469314575,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6478126049041748,0.23884217441082,1.107917070388794,284.8773803710937,284.95001220703125,300.0506896972656,292.389892578125,298.0148620605469,297.2311096191406,284.8768615722656,1.0,0.7056142091751099,0.3704954087734222,0.3704954087734222,1.0,1.0,-3.5420150756835938,0.9831355810165404,2.5588796138763428,0.1831601709127426,0.8376209735870361,0.8376209735870361,0.0,278.39971923828125,284.0,59855.58984375,0.0,6025.751953125,1.0,278.8994140625,282.9262390136719,295.4249267578125,299.3447265625,293.1499938964844,293.1499938964844,278.8500061035156,38258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521891474723816,1.0,0.0,0.0,3.5555593967437744,3.555583000183105,8.435467862000223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.240234375,0.0,1447.073486328125,1895.4371337890625,0.0,3882.662109375,0.883543074131012,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7797139286994934,0.4240016043186188,0.3874856829643249,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9014898538589478,0.6643314361572266,0.6330775618553162,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.856964647769928,0.5710404515266418,0.4025673866271972,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7864320278167725,0.4353053271770477,0.418414443731308,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6467937231063843,0.2387136220932006,1.1077299118041992,284.9078674316406,284.95001220703125,300.0320129394531,292.37261962890625,298.0066833496094,297.2280578613281,284.9088439941406,1.0,0.7064926028251648,0.3701678514480591,0.3701678514480591,1.0,1.0,-3.541985511779785,0.9821084141731262,2.559877157211304,0.1821699142456054,0.8388644456863403,0.8388644456863403,0.0,280.22686767578125,287.0,59559.3984375,0.0,6041.4384765625,1.0,278.8584899902344,282.9525451660156,295.3969116210937,299.2611999511719,293.1499938964844,293.1499938964844,279.1499938964844,38783.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954356014728546,1.0,0.0,0.0,3.4762628078460693,3.476285696029663,8.063405516622879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.24853515625,0.0,1368.167724609375,1895.4371337890625,0.0,3902.11865234375,0.869124174118042,1.0,0.0,3.0,1.0,0.0
17851620,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7778981924057007,0.4239412248134613,0.3873038291931152,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8996204733848572,0.6647233366966248,0.6332924365997314,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8568143248558044,0.5745907425880432,0.4049268066883087,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7850655317306519,0.43597212433815,0.418959230184555,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6455979347229004,0.2389073967933654,1.1085305213928225,284.99566650390625,284.95001220703125,299.9964904785156,292.3412780761719,297.9983825683594,297.2322082519531,284.9949951171875,1.0,0.708406388759613,0.3695127069950104,0.3695127069950104,1.0,1.0,-3.546473741531372,0.98153418302536,2.564939498901367,0.180508092045784,0.919072151184082,0.919072151184082,0.0,282.9787902832031,290.0,58915.91015625,0.0,6082.1943359375,1.0,279.1410522460937,283.0611572265625,295.3215637207031,299.0716857910156,293.1499938964844,293.1499938964844,278.8500061035156,33535.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468386173248292,1.0,0.0,0.0,3.592146635055542,3.592169761657715,8.609965789219132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.9609375,0.0,1451.6060791015625,1895.4371337890625,0.0,3834.4375,0.8905605673789978,1.0,0.0,3.0,1.0,0.0
17851680,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7778981924057007,0.4239412248134613,0.3873038291931152,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8996204733848572,0.6647233366966248,0.6332924365997314,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8568143248558044,0.5745907425880432,0.4049268066883087,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7850655317306519,0.43597212433815,0.418959230184555,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6455979347229004,0.2389073967933654,1.1085305213928225,284.99566650390625,284.95001220703125,299.9964904785156,292.3412780761719,297.9983825683594,297.2322082519531,284.9949951171875,1.0,0.708406388759613,0.3695127069950104,0.3695127069950104,1.0,1.0,-3.546473741531372,0.98153418302536,2.564939498901367,0.180508092045784,0.919072151184082,0.919072151184082,0.0,282.9787902832031,290.0,58915.91015625,0.0,6082.1943359375,1.0,279.1410522460937,283.0611572265625,295.3215637207031,299.0716857910156,293.1499938964844,293.1499938964844,278.8500061035156,33535.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468386173248292,1.0,0.0,0.0,3.592146635055542,3.592169761657715,8.609965789219132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.9609375,0.0,1451.6060791015625,1895.4371337890625,0.0,3834.4375,0.8905605673789978,1.0,0.0,3.0,1.0,0.0
