time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7755105495452881,0.4229122996330261,0.3867374658584595,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8971774578094482,0.6640722155570984,0.6330885887145996,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.856023907661438,0.5769839286804199,0.4068617820739746,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7832171320915222,0.4359488189220428,0.419252336025238,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.644066333770752,0.2387216687202453,1.1088547706604004,284.9038391113281,284.95001220703125,299.9649353027344,292.31549072265625,297.9844665527344,297.2270812988281,284.9052429199219,1.0,0.7101940512657166,0.3688837885856628,0.3688837885856628,1.0,1.0,-3.54862642288208,0.9802717566490172,2.568354606628418,0.1788927316665649,0.8345026969909668,0.8345026969909668,0.0,286.1613464355469,290.0,59317.62109375,0.0,6117.892578125,1.0,278.8598022460937,282.9536437988281,295.342041015625,299.2034912109375,293.1499938964844,293.1499938964844,278.8500061035156,39071.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554423093795776,1.0,0.0,0.0,3.463376045227051,3.4633989334106445,8.003733569239557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.771484375,0.0,1357.090576171875,1895.4371337890625,0.0,3911.855712890625,0.8665111660957336,1.0,0.0,3.0,1.0,0.0
17851800,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7753954529762268,0.4228783845901489,0.3867022097110748,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8970587849617004,0.664050281047821,0.6330643892288208,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8559758067131042,0.5770906805992126,0.4069328308105469,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.783125102519989,0.4359509646892547,0.4192536175251007,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6439898014068604,0.2387140244245529,1.1088331937789917,284.9056396484375,284.95001220703125,299.96368408203125,292.31451416015625,297.98394775390625,297.2269287109375,284.9072570800781,1.0,0.7102612853050232,0.368857592344284,0.368857592344284,1.0,1.0,-3.5486156940460205,0.9801870584487916,2.5684285163879395,0.1788085401058197,0.8344981074333191,0.8344981074333191,0.0,286.30230712890625,293.0,59348.4453125,0.0,6119.0732421875,1.0,278.8585205078125,282.9519958496094,295.3392333984375,299.1961975097656,293.1499938964844,293.1499938964844,279.1499938964844,38974.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554670453071594,1.0,0.0,0.0,3.4605000019073486,3.4605228900909424,7.990446420080843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.77587890625,0.0,1353.4847412109375,1895.4371337890625,0.0,3912.077392578125,0.8657729029655457,1.0,0.0,3.0,1.0,0.0
17851860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7736539244651794,0.4228457808494568,0.386538565158844,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8952091336250305,0.6643516421318054,0.6331983804702759,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8557969331741333,0.5804926156997681,0.4092094004154205,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7818109393119812,0.4366273880004883,0.4198000431060791,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6428379416465759,0.2389026433229446,1.1095980405807495,284.9968566894531,284.95001220703125,299.9338684082031,292.29266357421875,297.9770202636719,297.2305603027344,284.9960327148437,1.0,0.7121394872665405,0.3682370781898498,0.3682370781898498,1.0,1.0,-3.5528876781463623,0.9796364307403564,2.573251247406006,0.1772272884845733,0.9180566668510436,0.9180566668510436,0.0,289.0525207519531,296.0,58811.1328125,0.0,6159.15576171875,1.0,279.1409606933594,283.065185546875,295.2709350585937,299.01171875,293.1499938964844,293.1499938964844,278.8500061035156,33454.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474462866783142,1.0,0.0,0.0,3.583024740219116,3.58304762840271,8.566292422074184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.24609375,0.0,1441.2296142578125,1895.4371337890625,0.0,3839.927001953125,0.8884863257408142,1.0,0.0,3.0,1.0,0.0
17851920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7736539244651794,0.4228457808494568,0.386538565158844,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8952091336250305,0.6643516421318054,0.6331983804702759,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8557969331741333,0.5804926156997681,0.4092094004154205,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7818109393119812,0.4366273880004883,0.4198000431060791,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6428379416465759,0.2389026433229446,1.1095980405807495,284.9968566894531,284.95001220703125,299.9338684082031,292.29266357421875,297.9770202636719,297.2305603027344,284.9960327148437,1.0,0.7121394872665405,0.3682370781898498,0.3682370781898498,1.0,1.0,-3.5528876781463623,0.9796364307403564,2.573251247406006,0.1772272884845733,0.9180566668510436,0.9180566668510436,0.0,289.0525207519531,296.0,58811.1328125,0.0,6159.15576171875,1.0,279.1409606933594,283.065185546875,295.2709350585937,299.01171875,293.1499938964844,293.1499938964844,278.8500061035156,33454.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474462866783142,1.0,0.0,0.0,3.583024740219116,3.58304762840271,8.566292422074184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.24609375,0.0,1441.2296142578125,1895.4371337890625,0.0,3839.927001953125,0.8884863257408142,1.0,0.0,3.0,1.0,0.0
17851980,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7712398767471313,0.4218142926692962,0.3859606683254242,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8926647901535034,0.6635733842849731,0.6328677535057068,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8548970222473145,0.5827861428260803,0.4110710024833679,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7799363136291504,0.4366219937801361,0.4201055765151977,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6412820816040039,0.2387033551931381,1.1098694801330566,284.9091491699219,284.95001220703125,299.90728759765625,292.27606201171875,297.9639892578125,297.2247009277344,284.9100341796875,1.0,0.7139536142349243,0.3676165640354156,0.3676165640354156,1.0,1.0,-3.554736852645874,0.9782946109771729,2.576442241668701,0.1756063401699066,0.8368680477142334,0.8368680477142334,0.0,292.38311767578125,299.0,59362.703125,0.0,6195.08642578125,1.0,278.8585205078125,282.9561462402344,295.2974548339844,299.1418151855469,293.1499938964844,293.1499938964844,279.1499938964844,38663.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554157257080078,1.0,0.0,0.0,3.4616599082946777,3.4616825580596924,7.995802775440097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.90869140625,0.0,1352.4554443359375,1895.4371337890625,0.0,3911.61767578125,0.865738570690155,1.0,0.0,3.0,1.0,0.0
17852040,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7712398767471313,0.4218142926692962,0.3859606683254242,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8926647901535034,0.6635733842849731,0.6328677535057068,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8548970222473145,0.5827861428260803,0.4110710024833679,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7799363136291504,0.4366219937801361,0.4201055765151977,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6412820816040039,0.2387033551931381,1.1098694801330566,284.9091491699219,284.95001220703125,299.90728759765625,292.27606201171875,297.9639892578125,297.2247009277344,284.9100341796875,1.0,0.7139536142349243,0.3676165640354156,0.3676165640354156,1.0,1.0,-3.554736852645874,0.9782946109771729,2.576442241668701,0.1756063401699066,0.8368680477142334,0.8368680477142334,0.0,292.38311767578125,299.0,59362.703125,0.0,6195.08642578125,1.0,278.8585205078125,282.9561462402344,295.2974548339844,299.1418151855469,293.1499938964844,293.1499938964844,279.1499938964844,38663.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554157257080078,1.0,0.0,0.0,3.4616599082946777,3.4616825580596924,7.995802775440097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.90869140625,0.0,1352.4554443359375,1895.4371337890625,0.0,3911.61767578125,0.865738570690155,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7701512575149536,0.4217430651187897,0.3857171237468719,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8914936184883118,0.6636062264442444,0.6327043771743774,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8545560836791992,0.5843879580497742,0.4120347797870636,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7790813446044922,0.4368991553783417,0.4202514290809631,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.640548586845398,0.2387455552816391,1.109870195388794,285.01080322265625,284.95001220703125,299.89532470703125,292.2698669433594,297.9607849121094,297.22576904296875,285.0111389160156,1.0,0.7148116827011108,0.3673062920570373,0.3673062920570373,1.0,1.0,-3.5555765628814697,0.9776013493537904,2.577975034713745,0.1746651530265808,0.908705234527588,0.908705234527588,0.0,293.922119140625,299.0,58642.125,0.0,6211.66357421875,1.0,279.0971984863281,283.0785217285156,295.2386169433594,298.9307861328125,293.1499938964844,293.1499938964844,279.1499938964844,33955.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494503736495972,1.0,0.0,0.0,3.516028881072998,3.5160512924194336,8.248940730481991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5400390625,0.0,1374.42822265625,1895.4371337890625,0.0,3858.009521484375,0.8754552006721497,1.0,0.0,3.0,1.0,0.0
17852160,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7695303559303284,0.421761691570282,0.3857840597629547,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8907950520515442,0.663758397102356,0.632887601852417,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8546527028083801,0.5860665440559387,0.4132403135299682,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7786431312561035,0.4372782707214355,0.4206388592720032,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6401440501213074,0.238866701722145,1.110538363456726,284.99591064453125,284.95001220703125,299.88427734375,292.26513671875,297.95867919921875,297.2279052734375,284.99481201171875,1.0,0.7157833576202393,0.3669992983341217,0.3669992983341217,1.0,1.0,-3.558595657348633,0.9776144623756408,2.5809812545776367,0.1739955246448516,0.9167855978012084,0.9167855978012084,0.0,295.154296875,302.0,58770.54296875,0.0,6233.92041015625,1.0,279.141845703125,283.06524658203125,295.2414855957031,298.9760437011719,293.1499938964844,293.1499938964844,278.8500061035156,33383.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472337365150452,1.0,0.0,0.0,3.581506490707397,3.581529378890991,8.559034654354036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.052734375,0.0,1439.0809326171875,1895.4371337890625,0.0,3838.007568359375,0.8878452777862549,1.0,0.0,3.0,1.0,0.0
17852220,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7672128081321716,0.4207364916801452,0.3852154314517975,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8883103132247925,0.6629155278205872,0.6324955224990845,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8537847399711609,0.5883053541183472,0.4150641858577728,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7768421173095703,0.4372655153274536,0.4209401905536651,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6386459469795227,0.2386534959077835,1.1107486486434937,284.909912109375,284.95001220703125,299.8650817871094,292.2601928710937,297.9478454589844,297.22216796875,284.9109802246094,1.0,0.7175575494766235,0.3663853108882904,0.3663853108882904,1.0,1.0,-3.560257911682129,0.9762257933616638,2.5840322971343994,0.1723797768354416,0.8368176817893982,0.8368176817893982,0.0,298.4656677246094,305.0,59335.81640625,0.0,6269.0595703125,1.0,278.85858154296875,282.95806884765625,295.2803649902344,299.11944580078125,293.1499938964844,293.1499938964844,279.1499938964844,38661.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550076127052308,1.0,0.0,0.0,3.458415031433105,3.45843768119812,7.980819987096766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.7177734375,0.0,1349.149169921875,1895.4371337890625,0.0,3907.96044921875,0.865039050579071,1.0,0.0,3.0,1.0,0.0
17852280,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7672128081321716,0.4207364916801452,0.3852154314517975,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8883103132247925,0.6629155278205872,0.6324955224990845,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8537847399711609,0.5883053541183472,0.4150641858577728,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7768421173095703,0.4372655153274536,0.4209401905536651,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6386459469795227,0.2386534959077835,1.1107486486434937,284.909912109375,284.95001220703125,299.8650817871094,292.2601928710937,297.9478454589844,297.22216796875,284.9109802246094,1.0,0.7175575494766235,0.3663853108882904,0.3663853108882904,1.0,1.0,-3.560257911682129,0.9762257933616638,2.5840322971343994,0.1723797768354416,0.8368176817893982,0.8368176817893982,0.0,298.4656677246094,305.0,59335.81640625,0.0,6269.0595703125,1.0,278.85858154296875,282.95806884765625,295.2803649902344,299.11944580078125,293.1499938964844,293.1499938964844,279.1499938964844,38661.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550076127052308,1.0,0.0,0.0,3.458415031433105,3.45843768119812,7.980819987096766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.7177734375,0.0,1349.149169921875,1895.4371337890625,0.0,3907.96044921875,0.865039050579071,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7655846476554871,0.420691579580307,0.3850512504577636,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8864938616752625,0.6630483865737915,0.632470965385437,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8535675406455994,0.5915469527244568,0.4172096848487854,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.775611400604248,0.4379187524318695,0.4214735627174377,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.637556254863739,0.2388076931238174,1.1113803386688232,284.9970703125,284.95001220703125,299.8500061035156,292.2616271972656,297.9447937011719,297.2254638671875,284.996337890625,1.0,0.719356119632721,0.3657712936401367,0.3657712936401367,1.0,1.0,-3.564005374908448,0.9755117297172546,2.588493585586548,0.1707709431648254,0.917469084262848,0.917469084262848,0.0,301.2162780761719,308.0,58772.09765625,0.0,6307.41748046875,1.0,279.14093017578125,283.067138671875,295.2370910644531,298.9678039550781,293.1499938964844,293.1499938964844,278.8500061035156,33417.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465208649635316,1.0,0.0,0.0,3.578714609146118,3.578737497329712,8.54569520924997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.6806640625,0.0,1436.3533935546875,1895.4371337890625,0.0,3831.56591796875,0.8874706625938416,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7655846476554871,0.420691579580307,0.3850512504577636,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8864938616752625,0.6630483865737915,0.632470965385437,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8535675406455994,0.5915469527244568,0.4172096848487854,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.775611400604248,0.4379187524318695,0.4214735627174377,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.637556254863739,0.2388076931238174,1.1113803386688232,284.9970703125,284.95001220703125,299.8500061035156,292.2616271972656,297.9447937011719,297.2254638671875,284.996337890625,1.0,0.719356119632721,0.3657712936401367,0.3657712936401367,1.0,1.0,-3.564005374908448,0.9755117297172546,2.588493585586548,0.1707709431648254,0.917469084262848,0.917469084262848,0.0,301.2162780761719,308.0,58772.09765625,0.0,6307.41748046875,1.0,279.14093017578125,283.067138671875,295.2370910644531,298.9678039550781,293.1499938964844,293.1499938964844,278.8500061035156,33417.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465208649635316,1.0,0.0,0.0,3.578714609146118,3.578737497329712,8.54569520924997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.6806640625,0.0,1436.3533935546875,1895.4371337890625,0.0,3831.56591796875,0.8874706625938416,1.0,0.0,3.0,1.0,0.0
17852460,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7633460164070129,0.4196772277355194,0.3844854831695556,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.884059727191925,0.6621584892272949,0.6320271492004395,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8527176380157471,0.5937344431877136,0.4189948737621307,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7738684415817261,0.4379021525382995,0.4217672049999237,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6361048817634583,0.2385860532522201,1.111541986465454,284.9103698730469,284.95001220703125,299.8385009765625,292.2685241699219,297.93621826171875,297.2198791503906,284.9112548828125,1.0,0.7211006283760071,0.3651601672172546,0.3651601672172546,1.0,1.0,-3.565494537353516,0.9740697741508484,2.5914247035980225,0.1691459864377975,0.8377001881599426,0.8377001881599426,0.0,304.52490234375,311.0,59377.44140625,0.0,6341.94921875,1.0,278.85858154296875,282.9580993652344,295.2874755859375,299.1254272460937,293.1499938964844,293.1499938964844,279.1499938964844,38579.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540004134178162,1.0,0.0,0.0,3.46130108833313,3.4613237380981445,7.994145789780305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.13232421875,0.0,1351.4908447265625,1895.4371337890625,0.0,3898.928466796875,0.8655552268028259,1.0,0.0,3.0,1.0,0.0
17852520,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7633460164070129,0.4196772277355194,0.3844854831695556,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.884059727191925,0.6621584892272949,0.6320271492004395,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8527176380157471,0.5937344431877136,0.4189948737621307,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7738684415817261,0.4379021525382995,0.4217672049999237,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6361048817634583,0.2385860532522201,1.111541986465454,284.9103698730469,284.95001220703125,299.8385009765625,292.2685241699219,297.93621826171875,297.2198791503906,284.9112548828125,1.0,0.7211006283760071,0.3651601672172546,0.3651601672172546,1.0,1.0,-3.565494537353516,0.9740697741508484,2.5914247035980225,0.1691459864377975,0.8377001881599426,0.8377001881599426,0.0,304.52490234375,311.0,59377.44140625,0.0,6341.94921875,1.0,278.85858154296875,282.9580993652344,295.2874755859375,299.1254272460937,293.1499938964844,293.1499938964844,279.1499938964844,38579.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540004134178162,1.0,0.0,0.0,3.46130108833313,3.4613237380981445,7.994145789780305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.13232421875,0.0,1351.4908447265625,1895.4371337890625,0.0,3898.928466796875,0.8655552268028259,1.0,0.0,3.0,1.0,0.0
17852580,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7617804408073425,0.4196382164955139,0.3843267261981964,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8822804093360901,0.6622416377067566,0.6319561004638672,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8525054454803467,0.5969251394271851,0.4211045503616333,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7726828455924988,0.4385505616664886,0.4222958087921142,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.63504958152771,0.2387310415506363,1.11213219165802,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.9349670410156,297.22320556640625,284.9971923828125,1.0,0.7228719592094421,0.3645490407943725,0.3645490407943725,1.0,1.0,-3.569093704223633,0.9733089208602904,2.5957846641540527,0.1675296276807785,0.919047713279724,0.919047713279724,0.0,307.2718811035156,314.0,58831.72265625,0.0,6379.82666015625,1.0,279.1409606933594,283.0672912597656,295.2545471191406,298.9862365722656,293.1499938964844,293.1499938964844,278.8500061035156,33374.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945423424243927,1.0,0.0,0.0,3.582235813140869,3.582258701324463,8.562521429666958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2822265625,0.0,1439.7979736328125,1895.4371337890625,0.0,3821.640380859375,0.8882311582565308,1.0,0.0,3.0,1.0,0.0
17852640,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7617804408073425,0.4196382164955139,0.3843267261981964,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8822804093360901,0.6622416377067566,0.6319561004638672,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8525054454803467,0.5969251394271851,0.4211045503616333,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7726828455924988,0.4385505616664886,0.4222958087921142,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.63504958152771,0.2387310415506363,1.11213219165802,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.9349670410156,297.22320556640625,284.9971923828125,1.0,0.7228719592094421,0.3645490407943725,0.3645490407943725,1.0,1.0,-3.569093704223633,0.9733089208602904,2.5957846641540527,0.1675296276807785,0.919047713279724,0.919047713279724,0.0,307.2718811035156,314.0,58831.72265625,0.0,6379.82666015625,1.0,279.1409606933594,283.0672912597656,295.2545471191406,298.9862365722656,293.1499938964844,293.1499938964844,278.8500061035156,33374.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945423424243927,1.0,0.0,0.0,3.582235813140869,3.582258701324463,8.562521429666958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2822265625,0.0,1439.7979736328125,1895.4371337890625,0.0,3821.640380859375,0.8882311582565308,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7609297633171082,0.4191761314868927,0.3842152953147888,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8813262581825256,0.6618365049362183,0.6319064497947693,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8523128628730774,0.5980276465415955,0.4221155941486358,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.772046685218811,0.4385900795459747,0.4225722849369049,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6345074772834778,0.2386568337678909,1.112560749053955,284.8824157714844,284.95001220703125,299.8263244628906,292.2865295410156,297.93170166015625,297.220947265625,284.8817138671875,1.0,0.7237963676452637,0.3642434775829315,0.3642434775829315,1.0,1.0,-3.5709710121154785,0.9729455709457396,2.5980255603790283,0.1668519079685211,0.8383435010910034,0.8383435010910034,0.0,308.7587890625,314.0,59798.6796875,0.0,6400.064453125,1.0,278.8997802734375,282.9361572265625,295.3154296875,299.2070617675781,293.1499938964844,293.1499938964844,278.8500061035156,37949.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512162208557128,1.0,0.0,0.0,3.5408334732055664,3.54085659980774,8.365738608517859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.9208984375,0.0,1429.2264404296875,1895.4371337890625,0.0,3873.912109375,0.8801575899124146,1.0,0.0,3.0,1.0,0.0
17852760,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7596200108528137,0.4186319708824157,0.3837676048278808,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.879898190498352,0.6613046526908875,0.6314672827720642,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8516685366630554,0.5990480184555054,0.4228467643260956,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7709965705871582,0.4385282695293426,0.4225841760635376,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6336410641670227,0.2385002970695495,1.1122535467147827,284.9106750488281,284.95001220703125,299.8235168457031,292.29443359375,297.9278869628906,297.2176513671875,284.91131591796875,1.0,0.7245899438858032,0.363950252532959,0.363950252532959,1.0,1.0,-3.570430040359497,0.9718485474586488,2.598581552505493,0.1659268885850906,0.8393135070800781,0.8393135070800781,0.0,310.57940673828125,317.0,59468.94140625,0.0,6413.83154296875,1.0,278.8586730957031,282.9569091796875,295.3129272460937,299.1543273925781,293.1499938964844,293.1499938964844,279.1499938964844,38468.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95284903049469,1.0,0.0,0.0,3.467845916748047,3.467868566513061,8.024405815376667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.7578125,0.0,1357.3436279296875,1895.4371337890625,0.0,3888.592041015625,0.8669583797454834,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.75811368227005,0.4185986518859863,0.3836147487163543,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8781549334526062,0.6613403558731079,0.6313526630401611,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8514551520347595,0.6021785140037537,0.4249144196510315,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7698531150817871,0.4391718208789825,0.4231084585189819,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6326158046722412,0.2386364638805389,1.1128051280975342,284.9987487792969,284.95001220703125,299.819580078125,292.3128662109375,297.9280090332031,297.220947265625,284.9979858398437,1.0,0.726335346698761,0.3633638024330139,0.3633638024330139,1.0,1.0,-3.573881864547729,0.9711101055145264,2.602771759033203,0.1643741279840469,0.9212871193885804,0.9212871193885804,0.0,313.32489013671875,320.0,58930.45703125,0.0,6451.23876953125,1.0,279.1410217285156,283.066650390625,295.2874450683594,299.0235290527344,293.1499938964844,293.1499938964844,278.8500061035156,33342.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441958069801332,1.0,0.0,0.0,3.588913917541504,3.5889368057250977,8.594474820711184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5927734375,0.0,1446.7147216796875,1895.4371337890625,0.0,3810.52587890625,0.8897067308425903,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.75811368227005,0.4185986518859863,0.3836147487163543,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8781549334526062,0.6613403558731079,0.6313526630401611,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8514551520347595,0.6021785140037537,0.4249144196510315,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7698531150817871,0.4391718208789825,0.4231084585189819,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6326158046722412,0.2386364638805389,1.1128051280975342,284.9987487792969,284.95001220703125,299.819580078125,292.3128662109375,297.9280090332031,297.220947265625,284.9979858398437,1.0,0.726335346698761,0.3633638024330139,0.3633638024330139,1.0,1.0,-3.573881864547729,0.9711101055145264,2.602771759033203,0.1643741279840469,0.9212871193885804,0.9212871193885804,0.0,313.32489013671875,320.0,58930.45703125,0.0,6451.23876953125,1.0,279.1410217285156,283.066650390625,295.2874450683594,299.0235290527344,293.1499938964844,293.1499938964844,278.8500061035156,33342.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441958069801332,1.0,0.0,0.0,3.588913917541504,3.5889368057250977,8.594474820711184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5927734375,0.0,1446.7147216796875,1895.4371337890625,0.0,3810.52587890625,0.8897067308425903,1.0,0.0,3.0,1.0,0.0
17852940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7560210227966309,0.4175855815410614,0.3830576539039612,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8758169412612915,0.6603430509567261,0.6308162212371826,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.850618839263916,0.6042130589485168,0.4266042113304138,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7682147026062012,0.4391329288482666,0.4233883023262024,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6312406659126282,0.2383910119533538,1.112881064414978,284.9087219238281,284.95001220703125,299.8178100585937,292.3345947265625,297.92205810546875,297.2152404785156,284.9100646972656,1.0,0.7280260324478149,0.3627773523330688,0.3627773523330688,1.0,1.0,-3.57503604888916,0.9696269631385804,2.605408906936645,0.1628026217222213,0.8391615748405457,0.8391615748405457,0.0,316.6383361816406,323.0,59566.91015625,0.0,6484.65087890625,1.0,278.8584899902344,282.9593505859375,295.3538818359375,299.2045593261719,293.1499938964844,293.1499938964844,279.1499938964844,38635.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517465829849244,1.0,0.0,0.0,3.4713876247406006,3.4714102745056152,8.040804573283822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.33056640625,0.0,1362.139892578125,1895.4371337890625,0.0,3878.68310546875,0.8678728342056274,1.0,0.0,3.0,1.0,0.0
17853000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7560210227966309,0.4175855815410614,0.3830576539039612,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8758169412612915,0.6603430509567261,0.6308162212371826,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.850618839263916,0.6042130589485168,0.4266042113304138,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7682147026062012,0.4391329288482666,0.4233883023262024,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6312406659126282,0.2383910119533538,1.112881064414978,284.9087219238281,284.95001220703125,299.8178100585937,292.3345947265625,297.92205810546875,297.2152404785156,284.9100646972656,1.0,0.7280260324478149,0.3627773523330688,0.3627773523330688,1.0,1.0,-3.57503604888916,0.9696269631385804,2.605408906936645,0.1628026217222213,0.8391615748405457,0.8391615748405457,0.0,316.6383361816406,323.0,59566.91015625,0.0,6484.65087890625,1.0,278.8584899902344,282.9593505859375,295.3538818359375,299.2045593261719,293.1499938964844,293.1499938964844,279.1499938964844,38635.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517465829849244,1.0,0.0,0.0,3.4713876247406006,3.4714102745056152,8.040804573283822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.33056640625,0.0,1362.139892578125,1895.4371337890625,0.0,3878.68310546875,0.8678728342056274,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7545754909515381,0.4175781309604645,0.3829131424427032,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8741132616996765,0.6603517532348633,0.6306612491607666,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8504038453102112,0.607289731502533,0.4286259114742279,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7671142816543579,0.4397846758365631,0.4239083528518677,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6302436590194702,0.238525852560997,1.113394021987915,284.9997253417969,284.95001220703125,299.8179016113281,292.3592834472656,297.9234619140625,297.2186889648437,284.9986877441406,1.0,0.7297446727752686,0.3622249364852905,0.3622249364852905,1.0,1.0,-3.578341722488404,0.9689385294914246,2.609403133392334,0.1613374352455139,0.92413991689682,0.92413991689682,0.0,319.377197265625,326.0,59059.1015625,0.0,6521.53857421875,1.0,279.141845703125,283.0653381347656,295.3324279785156,299.0756225585937,293.1499938964844,293.1499938964844,278.8500061035156,33231.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942797839641571,1.0,0.0,0.0,3.5989372730255127,3.598960399627685,8.642549573778524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.4033203125,0.0,1456.6712646484375,1895.4371337890625,0.0,3797.85400390625,0.8916423320770264,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7545754909515381,0.4175781309604645,0.3829131424427032,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8741132616996765,0.6603517532348633,0.6306612491607666,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8504038453102112,0.607289731502533,0.4286259114742279,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7671142816543579,0.4397846758365631,0.4239083528518677,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6302436590194702,0.238525852560997,1.113394021987915,284.9997253417969,284.95001220703125,299.8179016113281,292.3592834472656,297.9234619140625,297.2186889648437,284.9986877441406,1.0,0.7297446727752686,0.3622249364852905,0.3622249364852905,1.0,1.0,-3.578341722488404,0.9689385294914246,2.609403133392334,0.1613374352455139,0.92413991689682,0.92413991689682,0.0,319.377197265625,326.0,59059.1015625,0.0,6521.53857421875,1.0,279.141845703125,283.0653381347656,295.3324279785156,299.0756225585937,293.1499938964844,293.1499938964844,278.8500061035156,33231.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942797839641571,1.0,0.0,0.0,3.5989372730255127,3.598960399627685,8.642549573778524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.4033203125,0.0,1456.6712646484375,1895.4371337890625,0.0,3797.85400390625,0.8916423320770264,1.0,0.0,3.0,1.0,0.0
17853180,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7525539398193359,0.4165708720684051,0.382372498512268,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8718129396438599,0.6592763662338257,0.6300730109214783,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8495222926139832,0.6090961694717407,0.4301977455615997,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.765526533126831,0.4397421181201935,0.4241929948329925,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6288987398147583,0.2382685095071792,1.1134488582611084,284.9063415527344,284.95001220703125,299.8197021484375,292.38671875,297.91802978515625,297.2122802734375,284.9076538085937,1.0,0.7314072251319885,0.3616725206375122,0.3616725206375122,1.0,1.0,-3.579292297363281,0.9674927592277528,2.611799478530884,0.1598587483167648,0.8398005962371826,0.8398005962371826,0.0,322.7011413574219,314.0,59654.2109375,0.0,6554.30224609375,1.0,278.8584289550781,282.9493103027344,295.40594482421875,299.2662048339844,293.1499938964844,293.1499938964844,279.1499938964844,38671.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503377676010132,1.0,0.0,0.0,3.4810454845428467,3.4810683727264404,8.085608556029911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.4873046875,0.0,1372.2578125,1895.4371337890625,0.0,3866.00439453125,0.8699585199356079,1.0,0.0,3.0,1.0,0.0
17853240,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7525539398193359,0.4165708720684051,0.382372498512268,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8718129396438599,0.6592763662338257,0.6300730109214783,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8495222926139832,0.6090961694717407,0.4301977455615997,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.765526533126831,0.4397421181201935,0.4241929948329925,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6288987398147583,0.2382685095071792,1.1134488582611084,284.9063415527344,284.95001220703125,299.8197021484375,292.38671875,297.91802978515625,297.2122802734375,284.9076538085937,1.0,0.7314072251319885,0.3616725206375122,0.3616725206375122,1.0,1.0,-3.579292297363281,0.9674927592277528,2.611799478530884,0.1598587483167648,0.8398005962371826,0.8398005962371826,0.0,322.7011413574219,314.0,59654.2109375,0.0,6554.30224609375,1.0,278.8584289550781,282.9493103027344,295.40594482421875,299.2662048339844,293.1499938964844,293.1499938964844,279.1499938964844,38671.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503377676010132,1.0,0.0,0.0,3.4810454845428467,3.4810683727264404,8.085608556029911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.4873046875,0.0,1372.2578125,1895.4371337890625,0.0,3866.00439453125,0.8699585199356079,1.0,0.0,3.0,1.0,0.0
17853300,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7529981732368469,0.4165336191654205,0.3820371627807617,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8724156022071838,0.6591793894767761,0.6296610832214355,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8507126569747925,0.6104696989059448,0.4309038817882538,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7662302851676941,0.4400204420089721,0.4242144823074341,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6293154358863831,0.238290324807167,1.1127952337265017,285.01422119140625,284.95001220703125,299.8211975097656,292.4013671875,297.9183959960937,297.21307373046875,285.01434326171875,1.0,0.7304397225379944,0.361396312713623,0.361396312713623,1.0,1.0,-3.578479051589966,0.9663654565811156,2.61211371421814,0.158900037407875,0.9167932271957396,0.9167932271957396,0.0,321.3712158203125,314.0,59023.61328125,0.0,6539.50830078125,1.0,279.09771728515625,283.0765380859375,295.3661193847656,299.07244873046875,293.1499938964844,293.1499938964844,279.1499938964844,33750.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438619017601012,1.0,0.0,0.0,3.541310310363769,3.541332960128784,8.36799245007569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.833984375,0.0,1399.2447509765625,1895.4371337890625,0.0,3807.500732421875,0.8808674216270447,1.0,0.0,3.0,1.0,0.0
17853360,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7545936703681946,0.4166032969951629,0.3819831907749176,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.874337375164032,0.659211277961731,0.6295604705810547,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8531461954116821,0.6119225025177002,0.4318304061889648,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7680812478065491,0.4404142796993255,0.4244426786899566,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6305994987487793,0.2384066432714462,1.112613320350647,284.9995422363281,284.95001220703125,299.822998046875,292.41656494140625,297.91973876953125,297.2150573730469,284.9983825683594,1.0,0.7290260791778564,0.3611280918121338,0.3611280918121338,1.0,1.0,-3.57946252822876,0.9658300876617432,2.6136324405670166,0.1581525206565857,0.9261590838432312,0.9261590838432312,0.0,318.26055908203125,302.0,59175.83984375,0.0,6516.21826171875,1.0,279.1421203613281,283.0635986328125,295.3885498046875,299.1389465332031,293.1499938964844,293.1499938964844,278.8500061035156,33236.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411932229995728,1.0,0.0,0.0,3.608090877532959,3.608114004135132,8.686567980475957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.5517578125,0.0,1466.6026611328125,1895.4371337890625,0.0,3783.289306640625,0.8937132954597473,1.0,0.0,3.0,1.0,0.0
17853420,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7581142783164978,0.4157049357891083,0.3811111152172088,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8787674903869629,0.6581398248672485,0.628519594669342,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8585253953933716,0.6136519908905029,0.4329913556575775,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7723121643066406,0.4404407143592834,0.4243464767932892,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6335666179656982,0.2382176667451858,1.1108407974243164,284.90875244140625,284.95001220703125,299.8275756835937,292.4485778808594,297.9154052734375,297.2093200683594,284.9092712402344,1.0,0.7248398065567017,0.3605916500091553,0.3605916500091553,1.0,1.0,-3.576319456100464,0.963135540485382,2.6131839752197266,0.1563492715358734,0.8433012366294861,0.8433012366294861,0.0,310.4735412597656,290.0,59830.06640625,0.0,6435.9541015625,1.0,278.85870361328125,282.9527893066406,295.46466064453125,299.3265075683594,293.1499938964844,293.1499938964844,279.1499938964844,38453.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482285976409912,1.0,0.0,0.0,3.4925339221954346,3.4925568103790283,8.13906581242918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.509765625,0.0,1382.501220703125,1895.4371337890625,0.0,3846.989990234375,0.8724289536476135,1.0,0.0,3.0,1.0,0.0
17853480,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7581142783164978,0.4157049357891083,0.3811111152172088,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8787674903869629,0.6581398248672485,0.628519594669342,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8585253953933716,0.6136519908905029,0.4329913556575775,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7723121643066406,0.4404407143592834,0.4243464767932892,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6335666179656982,0.2382176667451858,1.1108407974243164,284.90875244140625,284.95001220703125,299.8275756835937,292.4485778808594,297.9154052734375,297.2093200683594,284.9092712402344,1.0,0.7248398065567017,0.3605916500091553,0.3605916500091553,1.0,1.0,-3.576319456100464,0.963135540485382,2.6131839752197266,0.1563492715358734,0.8433012366294861,0.8433012366294861,0.0,310.4735412597656,290.0,59830.06640625,0.0,6435.9541015625,1.0,278.85870361328125,282.9527893066406,295.46466064453125,299.3265075683594,293.1499938964844,293.1499938964844,279.1499938964844,38453.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482285976409912,1.0,0.0,0.0,3.4925339221954346,3.4925568103790283,8.13906581242918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.509765625,0.0,1382.501220703125,1895.4371337890625,0.0,3846.989990234375,0.8724289536476135,1.0,0.0,3.0,1.0,0.0
17853540,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.763563871383667,0.41585373878479,0.3806248903274536,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8853517770767212,0.6581050753593445,0.6278200745582581,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8660614490509033,0.6164856553077698,0.4344651401042938,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7784262895584106,0.4411973059177398,0.4244570434093475,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6379287242889404,0.2384642362594604,1.109411358833313,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.9184265136719,297.2130432128906,284.9974975585937,1.0,0.7197593450546265,0.3600552082061767,0.3600552082061767,1.0,1.0,-3.575071096420288,0.9610490202903748,2.614022254943848,0.1545629054307937,0.9259820580482484,0.9259820580482484,0.0,300.2035522460937,278.0,59248.78515625,0.0,6341.54296875,1.0,279.1412353515625,283.06427001953125,295.4541931152344,299.20806884765625,293.1499938964844,293.1499938964844,278.8500061035156,33390.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389902949333192,1.0,0.0,0.0,3.6106016635894775,3.6106250286102295,8.698662554706971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.9404296875,0.0,1470.4588623046875,1895.4371337890625,0.0,3763.259765625,0.8945976495742798,1.0,0.0,3.0,1.0,0.0
