time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.763563871383667,0.41585373878479,0.3806248903274536,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8853517770767212,0.6581050753593445,0.6278200745582581,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8660614490509033,0.6164856553077698,0.4344651401042938,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7784262895584106,0.4411973059177398,0.4244570434093475,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6379287242889404,0.2384642362594604,1.109411358833313,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.9184265136719,297.2130432128906,284.9974975585937,1.0,0.7197593450546265,0.3600552082061767,0.3600552082061767,1.0,1.0,-3.575071096420288,0.9610490202903748,2.614022254943848,0.1545629054307937,0.9259820580482484,0.9259820580482484,0.0,300.2035522460937,278.0,59248.78515625,0.0,6341.54296875,1.0,279.1412353515625,283.06427001953125,295.4541931152344,299.20806884765625,293.1499938964844,293.1499938964844,278.8500061035156,33390.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389902949333192,1.0,0.0,0.0,3.6106016635894775,3.6106250286102295,8.698662554706971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.9404296875,0.0,1470.4588623046875,1895.4371337890625,0.0,3763.259765625,0.8945976495742798,1.0,0.0,3.0,1.0,0.0
17853660,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7693271040916443,0.415062814950943,0.379738837480545,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.892378568649292,0.6570725440979004,0.6266958117485046,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.874048113822937,0.6182253956794739,0.4355460703372955,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7849726676940918,0.4412998557090759,0.4243180751800537,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6426871418952942,0.2383803278207779,1.1075725555419922,284.90887451171875,284.95001220703125,299.8397216796875,292.5178527832031,297.9154052734375,297.20819091796875,284.9093933105469,1.0,0.7141561508178711,0.3595923185348511,0.3595923185348511,1.0,1.0,-3.571583032608032,0.9584674835205078,2.6131153106689453,0.1530413478612899,0.8435382843017578,0.8435382843017578,0.0,289.53741455078125,266.0,59900.28515625,0.0,6235.10986328125,1.0,278.8586730957031,282.95477294921875,295.5332946777344,299.39923095703125,293.1499938964844,293.1499938964844,279.1499938964844,38481.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458723068237304,1.0,0.0,0.0,3.494893312454224,3.4949164390563965,8.150066719281313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.279296875,0.0,1385.13330078125,1895.4371337890625,0.0,3825.701416015625,0.8729820847511292,1.0,0.0,3.0,1.0,0.0
17853720,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7693271040916443,0.415062814950943,0.379738837480545,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.892378568649292,0.6570725440979004,0.6266958117485046,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.874048113822937,0.6182253956794739,0.4355460703372955,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7849726676940918,0.4412998557090759,0.4243180751800537,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6426871418952942,0.2383803278207779,1.1075725555419922,284.90887451171875,284.95001220703125,299.8397216796875,292.5178527832031,297.9154052734375,297.20819091796875,284.9093933105469,1.0,0.7141561508178711,0.3595923185348511,0.3595923185348511,1.0,1.0,-3.571583032608032,0.9584674835205078,2.6131153106689453,0.1530413478612899,0.8435382843017578,0.8435382843017578,0.0,289.53741455078125,266.0,59900.28515625,0.0,6235.10986328125,1.0,278.8586730957031,282.95477294921875,295.5332946777344,299.39923095703125,293.1499938964844,293.1499938964844,279.1499938964844,38481.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458723068237304,1.0,0.0,0.0,3.494893312454224,3.4949164390563965,8.150066719281313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.279296875,0.0,1385.13330078125,1895.4371337890625,0.0,3825.701416015625,0.8729820847511292,1.0,0.0,3.0,1.0,0.0
17853780,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7766231298446655,0.4152931869029999,0.3792767524719238,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9010063409805298,0.6570621728897095,0.6259661316871643,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8837403655052185,0.6210587024688721,0.4369797110557556,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7929357290267944,0.4421149790287018,0.4244305193424225,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6485884189605713,0.2387139052152633,1.106279730796814,284.99884033203125,284.95001220703125,299.8468933105469,292.5545654296875,297.9193725585937,297.2124938964844,284.9980163574219,1.0,0.7083382606506348,0.3591294288635254,0.3591294288635254,1.0,1.0,-3.5704457759857178,0.9566441774368286,2.6138014793396,0.1515943109989166,0.9268436431884766,0.9268436431884766,0.0,277.797607421875,254.0,59331.34375,0.0,6128.509765625,1.0,279.1412353515625,283.0665588378906,295.52618408203125,299.28497314453125,293.1499938964844,293.1499938964844,278.8500061035156,33387.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365875124931335,1.0,0.0,0.0,3.613539457321167,3.61356258392334,8.712822818779387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.4462890625,0.0,1473.6307373046875,1895.4371337890625,0.0,3741.370361328125,0.8952356576919556,1.0,0.0,3.0,1.0,0.0
17853840,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7766231298446655,0.4152931869029999,0.3792767524719238,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9010063409805298,0.6570621728897095,0.6259661316871643,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8837403655052185,0.6210587024688721,0.4369797110557556,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7929357290267944,0.4421149790287018,0.4244305193424225,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6485884189605713,0.2387139052152633,1.106279730796814,284.99884033203125,284.95001220703125,299.8468933105469,292.5545654296875,297.9193725585937,297.2124938964844,284.9980163574219,1.0,0.7083382606506348,0.3591294288635254,0.3591294288635254,1.0,1.0,-3.5704457759857178,0.9566441774368286,2.6138014793396,0.1515943109989166,0.9268436431884766,0.9268436431884766,0.0,277.797607421875,254.0,59331.34375,0.0,6128.509765625,1.0,279.1412353515625,283.0665588378906,295.52618408203125,299.28497314453125,293.1499938964844,293.1499938964844,278.8500061035156,33387.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365875124931335,1.0,0.0,0.0,3.613539457321167,3.61356258392334,8.712822818779387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.4462890625,0.0,1473.6307373046875,1895.4371337890625,0.0,3741.370361328125,0.8952356576919556,1.0,0.0,3.0,1.0,0.0
17853900,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7804849743843079,0.414969265460968,0.3790203928947449,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9056046605110168,0.6566120386123657,0.6255924105644226,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8888311982154846,0.6219554543495178,0.4376510679721832,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7971447110176086,0.4422357678413391,0.4245027303695678,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6517892479896545,0.2387444972991943,1.1058164834976196,284.8798217773437,284.95001220703125,299.85064697265625,292.5733337402344,297.91851806640625,297.21075439453125,284.87908935546875,1.0,0.7054176330566406,0.3588979840278625,0.3588979840278625,1.0,1.0,-3.570032119750977,0.9557752013206482,2.614256858825684,0.1510169804096222,0.8436813950538635,0.8436813950538635,0.0,271.9419250488281,254.0,60220.19921875,0.0,6075.92822265625,1.0,278.89910888671875,282.9314270019531,295.5995178222656,299.5215148925781,293.1499938964844,293.1499938964844,278.8500061035156,37949.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421470761299132,1.0,0.0,0.0,3.5728445053100586,3.5728681087493896,8.517683340869553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.822265625,0.0,1463.2889404296875,1895.4371337890625,0.0,3791.94921875,0.8872173428535461,1.0,0.0,3.0,1.0,0.0
17853960,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7839551568031311,0.4145582914352417,0.3784229159355163,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9100004434585572,0.6560335755348206,0.6248253583908081,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8935458660125732,0.6227631568908691,0.4380242228507995,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8010081648826599,0.4422522187232971,0.4243032336235046,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6547456979751587,0.2386961430311203,1.1046276092529297,284.90875244140625,284.95001220703125,299.8544921875,292.59228515625,297.9169006347656,297.2079162597656,284.9097900390625,1.0,0.7023365497589111,0.358681857585907,0.358681857585907,1.0,1.0,-3.567171335220337,0.9541823863983154,2.612988948822021,0.1501999348402023,0.8442894816398621,0.8442894816398621,0.0,266.3949279785156,242.0,59985.16015625,0.0,6016.81494140625,1.0,278.8583374023437,282.95684814453125,295.6082458496094,299.48028564453125,293.1499938964844,293.1499938964844,279.1499938964844,38591.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435083866119384,1.0,0.0,0.0,3.497171401977539,3.497194528579712,8.160695301739906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4150390625,0.0,1388.2734375,1895.4371337890625,0.0,3804.296630859375,0.8735688328742981,1.0,0.0,3.0,1.0,0.0
17854020,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7928293347358704,0.4148292243480682,0.3779805898666382,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9214261770248412,0.6560143828392029,0.6240700483322144,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.905066192150116,0.6255571246147156,0.4394155144691467,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8103523850440979,0.443089097738266,0.424420565366745,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6621500849723816,0.2390798926353454,1.1034975051879885,284.9993896484375,284.95001220703125,299.8623352050781,292.6307373046875,297.9211730957031,297.2122802734375,284.9985656738281,1.0,0.6962839365005493,0.3582496047019958,0.3582496047019958,1.0,1.0,-3.5661776065826416,0.9525026679039,2.6136748790740967,0.1488416194915771,0.928385615348816,0.928385615348816,0.0,254.29736328125,230.0,59439.08984375,0.0,5907.8388671875,1.0,279.1412658691406,283.06866455078125,295.6026611328125,299.3685302734375,293.1499938964844,293.1499938964844,278.8500061035156,33369.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342705607414246,1.0,0.0,0.0,3.618213415145874,3.618236541748047,8.735376582080789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.310546875,0.0,1478.5821533203125,1895.4371337890625,0.0,3720.222412109375,0.8962739706039429,1.0,0.0,3.0,1.0,0.0
17854080,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7928293347358704,0.4148292243480682,0.3779805898666382,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9214261770248412,0.6560143828392029,0.6240700483322144,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.905066192150116,0.6255571246147156,0.4394155144691467,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8103523850440979,0.443089097738266,0.424420565366745,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6621500849723816,0.2390798926353454,1.1034975051879885,284.9993896484375,284.95001220703125,299.8623352050781,292.6307373046875,297.9211730957031,297.2122802734375,284.9985656738281,1.0,0.6962839365005493,0.3582496047019958,0.3582496047019958,1.0,1.0,-3.5661776065826416,0.9525026679039,2.6136748790740967,0.1488416194915771,0.928385615348816,0.928385615348816,0.0,254.29736328125,230.0,59439.08984375,0.0,5907.8388671875,1.0,279.1412658691406,283.06866455078125,295.6026611328125,299.3685302734375,293.1499938964844,293.1499938964844,278.8500061035156,33369.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342705607414246,1.0,0.0,0.0,3.618213415145874,3.618236541748047,8.735376582080789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.310546875,0.0,1478.5821533203125,1895.4371337890625,0.0,3720.222412109375,0.8962739706039429,1.0,0.0,3.0,1.0,0.0
17854140,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8016777634620667,0.4141239523887634,0.37714484333992,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9332234859466552,0.6549680233001709,0.6229029893875122,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9175276160240172,0.6272019147872925,0.4404130578041076,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8192909359931946,0.4432355463504791,0.4242947697639465,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6698378920555115,0.2391014099121093,1.1019924879074097,284.9089660644531,284.95001220703125,299.8702087402344,292.6695861816406,297.9188232421875,297.2077331542969,284.9095153808594,1.0,0.69012850522995,0.3578173518180847,0.3578173518180847,1.0,1.0,-3.5630154609680176,0.9501305222511292,2.612884759902954,0.1474890559911728,0.8456587195396423,0.8456587195396423,0.0,242.7255096435547,218.0,60118.0078125,0.0,5795.423828125,1.0,278.85858154296875,282.9581604003906,295.68536376953125,299.5656433105469,293.1499938964844,293.1499938964844,279.1499938964844,38448.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412193298339844,1.0,0.0,0.0,3.504614353179932,3.5046374797821045,8.195468694793817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.560546875,0.0,1394.943603515625,1895.4371337890625,0.0,3783.526123046875,0.8751044273376465,1.0,0.0,3.0,1.0,0.0
17854200,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8016777634620667,0.4141239523887634,0.37714484333992,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9332234859466552,0.6549680233001709,0.6229029893875122,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9175276160240172,0.6272019147872925,0.4404130578041076,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8192909359931946,0.4432355463504791,0.4242947697639465,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6698378920555115,0.2391014099121093,1.1019924879074097,284.9089660644531,284.95001220703125,299.8702087402344,292.6695861816406,297.9188232421875,297.2077331542969,284.9095153808594,1.0,0.69012850522995,0.3578173518180847,0.3578173518180847,1.0,1.0,-3.5630154609680176,0.9501305222511292,2.612884759902954,0.1474890559911728,0.8456587195396423,0.8456587195396423,0.0,242.7255096435547,218.0,60118.0078125,0.0,5795.423828125,1.0,278.85858154296875,282.9581604003906,295.68536376953125,299.5656433105469,293.1499938964844,293.1499938964844,279.1499938964844,38448.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412193298339844,1.0,0.0,0.0,3.504614353179932,3.5046374797821045,8.195468694793817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.560546875,0.0,1394.943603515625,1895.4371337890625,0.0,3783.526123046875,0.8751044273376465,1.0,0.0,3.0,1.0,0.0
17854260,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8120894432067871,0.4144215881824493,0.3767219483852386,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9469638466835022,0.6549297571182251,0.6221250295639038,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9328296780586244,0.6299446821212769,0.4417635500431061,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8295140266418457,0.4440795183181762,0.4244143068790436,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6790320873260498,0.2395195364952087,1.1009992361068726,284.9995422363281,284.95001220703125,299.8779296875,292.7086181640625,297.9230651855469,297.2120056152344,284.99835205078125,1.0,0.6839609146118164,0.3574250340461731,0.3574250340461731,1.0,1.0,-3.562135934829712,0.9486092329025269,2.6135268211364746,0.1462629288434982,0.9299733638763428,0.9299733638763428,0.0,230.5384979248047,206.0,59565.77734375,0.0,5686.27783203125,1.0,279.1421203613281,283.0700378417969,295.6802673339844,299.4549560546875,293.1499938964844,293.1499938964844,278.8500061035156,33294.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320220947265624,1.0,0.0,0.0,3.625820398330689,3.62584376335144,8.772146316005092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.123046875,0.0,1486.3250732421875,1895.4371337890625,0.0,3699.662109375,0.8976828455924988,1.0,0.0,3.0,1.0,0.0
17854320,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8120894432067871,0.4144215881824493,0.3767219483852386,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9469638466835022,0.6549297571182251,0.6221250295639038,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9328296780586244,0.6299446821212769,0.4417635500431061,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8295140266418457,0.4440795183181762,0.4244143068790436,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6790320873260498,0.2395195364952087,1.1009992361068726,284.9995422363281,284.95001220703125,299.8779296875,292.7086181640625,297.9230651855469,297.2120056152344,284.99835205078125,1.0,0.6839609146118164,0.3574250340461731,0.3574250340461731,1.0,1.0,-3.562135934829712,0.9486092329025269,2.6135268211364746,0.1462629288434982,0.9299733638763428,0.9299733638763428,0.0,230.5384979248047,206.0,59565.77734375,0.0,5686.27783203125,1.0,279.1421203613281,283.0700378417969,295.6802673339844,299.4549560546875,293.1499938964844,293.1499938964844,278.8500061035156,33294.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320220947265624,1.0,0.0,0.0,3.625820398330689,3.62584376335144,8.772146316005092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.123046875,0.0,1486.3250732421875,1895.4371337890625,0.0,3699.662109375,0.8976828455924988,1.0,0.0,3.0,1.0,0.0
17854380,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.822017252445221,0.4137311279773712,0.3759065568447113,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9602665305137634,0.6538544297218323,0.6209377646446228,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9481217265129088,0.631515383720398,0.4427176713943481,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8399952054023743,0.4442220330238342,0.4242900609970093,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6885824203491211,0.2395694255828857,1.0996311902999878,284.9086608886719,284.95001220703125,299.8852233886719,292.7474975585937,297.9205627441406,297.20733642578125,284.90924072265625,1.0,0.6777112483978271,0.3570327162742615,0.3570327162742615,1.0,1.0,-3.559088706970215,0.9464007019996644,2.612688064575196,0.1450499147176742,0.84686678647995,0.84686678647995,0.0,218.92515563964844,194.0,60247.1484375,0.0,5574.24169921875,1.0,278.8585510253906,282.9594421386719,295.7635803222656,299.6529541015625,293.1499938964844,293.1499938964844,279.1499938964844,38447.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390740990638732,1.0,0.0,0.0,3.5109546184539795,3.5109777450561523,8.225147780649422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0908203125,0.0,1401.5177001953125,1895.4371337890625,0.0,3764.022705078125,0.8765060305595398,1.0,0.0,3.0,1.0,0.0
17854440,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.822017252445221,0.4137311279773712,0.3759065568447113,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9602665305137634,0.6538544297218323,0.6209377646446228,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9481217265129088,0.631515383720398,0.4427176713943481,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8399952054023743,0.4442220330238342,0.4242900609970093,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6885824203491211,0.2395694255828857,1.0996311902999878,284.9086608886719,284.95001220703125,299.8852233886719,292.7474975585937,297.9205627441406,297.20733642578125,284.90924072265625,1.0,0.6777112483978271,0.3570327162742615,0.3570327162742615,1.0,1.0,-3.559088706970215,0.9464007019996644,2.612688064575196,0.1450499147176742,0.84686678647995,0.84686678647995,0.0,218.92515563964844,194.0,60247.1484375,0.0,5574.24169921875,1.0,278.8585510253906,282.9594421386719,295.7635803222656,299.6529541015625,293.1499938964844,293.1499938964844,279.1499938964844,38447.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390740990638732,1.0,0.0,0.0,3.5109546184539795,3.5109777450561523,8.225147780649422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0908203125,0.0,1401.5177001953125,1895.4371337890625,0.0,3764.022705078125,0.8765060305595398,1.0,0.0,3.0,1.0,0.0
17854500,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8274052143096924,0.4138301610946655,0.3755376636981964,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9671714901924132,0.6537501811981201,0.6203524470329285,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9561563730239868,0.6328043341636658,0.4432311654090881,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8458225727081299,0.4445828795433044,0.4242181479930877,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6938158869743347,0.2397447675466537,1.098831057548523,285.0147399902344,284.95001220703125,299.888671875,292.76678466796875,297.92205810546875,297.20880126953125,285.0154724121094,1.0,0.6745235919952393,0.3568365275859833,0.3568365275859833,1.0,1.0,-3.5575029850006104,0.9452834129333496,2.6122195720672607,0.1443098932504654,0.9219362735748292,0.9219362735748292,0.0,212.9929351806641,194.0,59489.76953125,0.0,5516.99658203125,1.0,279.0984802246094,283.0824279785156,295.7303771972656,299.4665222167969,293.1499938964844,293.1499938964844,279.1499938964844,33912.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326043725013732,1.0,0.0,0.0,3.5639233589172363,3.563946008682251,8.475200843349739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.7392578125,0.0,1424.243896484375,1895.4371337890625,0.0,3704.98974609375,0.8861374258995056,1.0,0.0,3.0,1.0,0.0
17854560,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8337770700454712,0.4140398204326629,0.3754906952381134,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.974820613861084,0.6537837386131287,0.6201269030570984,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9650269150733948,0.6341893076896667,0.4440166652202606,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8527118563652039,0.4450592398643493,0.4244013428688049,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6999350786209106,0.2400122731924057,1.0987443923950195,285.00018310546875,284.95001220703125,299.8919372558594,292.78594970703125,297.9244384765625,297.21142578125,284.9989318847656,1.0,0.6714540719985962,0.3566465377807617,0.3566465377807617,1.0,1.0,-3.558234214782715,0.9449102878570556,2.613323926925659,0.1438437849283218,0.9317518472671508,0.9317518472671508,0.0,206.72344970703125,197.0,59690.9609375,0.0,5465.232421875,1.0,279.1422424316406,283.0721740722656,295.75787353515625,299.5413818359375,293.1499938964844,293.1499938964844,278.8500061035156,33280.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929975152015686,1.0,0.0,0.0,3.6316940784454346,3.6317174434661865,8.80059076280304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.8974609375,0.0,1492.6500244140625,1895.4371337890625,0.0,3680.913330078125,0.8990421891212463,1.0,0.0,3.0,1.0,0.0
17854620,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8384608030319214,0.413338154554367,0.3749316036701202,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9801404476165771,0.6526668667793274,0.6191754341125488,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9719892740249634,0.6356649994850159,0.4451119899749756,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8582093715667725,0.445179283618927,0.4245318472385406,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7047447562217712,0.2400708347558975,1.0987228155136108,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9214782714844,297.2065124511719,284.90997314453125,1.0,0.6693177819252014,0.3562665283679962,0.3562665283679962,1.0,1.0,-3.557870864868164,0.9435874223709106,2.614283323287964,0.1428585797548294,0.8489859104156494,0.8489859104156494,0.0,202.00146484375,200.0,60412.3828125,0.0,5422.93994140625,1.0,278.8585205078125,282.9610595703125,295.84033203125,299.740478515625,293.1499938964844,293.1499938964844,279.1499938964844,38390.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371268153190612,1.0,0.0,0.0,3.5191009044647217,3.5191242694854736,8.263361337412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.013671875,0.0,1409.600830078125,1895.4371337890625,0.0,3746.287353515625,0.8782722353935242,1.0,0.0,3.0,1.0,0.0
17854680,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8384608030319214,0.413338154554367,0.3749316036701202,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9801404476165771,0.6526668667793274,0.6191754341125488,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9719892740249634,0.6356649994850159,0.4451119899749756,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8582093715667725,0.445179283618927,0.4245318472385406,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7047447562217712,0.2400708347558975,1.0987228155136108,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9214782714844,297.2065124511719,284.90997314453125,1.0,0.6693177819252014,0.3562665283679962,0.3562665283679962,1.0,1.0,-3.557870864868164,0.9435874223709106,2.614283323287964,0.1428585797548294,0.8489859104156494,0.8489859104156494,0.0,202.00146484375,200.0,60412.3828125,0.0,5422.93994140625,1.0,278.8585205078125,282.9610595703125,295.84033203125,299.740478515625,293.1499938964844,293.1499938964844,279.1499938964844,38390.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371268153190612,1.0,0.0,0.0,3.5191009044647217,3.5191242694854736,8.263361337412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.013671875,0.0,1409.600830078125,1895.4371337890625,0.0,3746.287353515625,0.8782722353935242,1.0,0.0,3.0,1.0,0.0
17854740,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8401486873626709,0.4135651588439941,0.3748609721660614,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9818280339241028,0.6525065302848816,0.6187160611152649,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9750619530677797,0.6381949186325073,0.4466335773468017,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8603867888450623,0.445942759513855,0.4250084459781647,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.706593930721283,0.2404627650976181,1.0996731519699097,285.0026550292969,284.95001220703125,299.9027099609375,292.86041259765625,297.92431640625,297.2096862792969,285.0018310546875,1.0,0.6690897941589355,0.3558865189552307,0.3558865189552307,1.0,1.0,-3.5607709884643555,0.9432960152626038,2.6174750328063965,0.1419964283704757,0.9361732006072998,0.9361732006072998,0.0,200.5807647705078,203.0,59898.203125,0.0,5421.07177734375,1.0,279.1414489746094,283.0748596191406,295.8346252441406,299.6314392089844,293.1499938964844,293.1499938964844,278.8500061035156,33280.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928368330001831,1.0,0.0,0.0,3.640657424926758,3.6406807899475098,8.844085073178576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.9755859375,0.0,1502.5032958984375,1895.4371337890625,0.0,3666.17578125,0.9012622833251952,1.0,0.0,3.0,1.0,0.0
17854800,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8401486873626709,0.4135651588439941,0.3748609721660614,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9818280339241028,0.6525065302848816,0.6187160611152649,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9750619530677797,0.6381949186325073,0.4466335773468017,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8603867888450623,0.445942759513855,0.4250084459781647,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.706593930721283,0.2404627650976181,1.0996731519699097,285.0026550292969,284.95001220703125,299.9027099609375,292.86041259765625,297.92431640625,297.2096862792969,285.0018310546875,1.0,0.6690897941589355,0.3558865189552307,0.3558865189552307,1.0,1.0,-3.5607709884643555,0.9432960152626038,2.6174750328063965,0.1419964283704757,0.9361732006072998,0.9361732006072998,0.0,200.5807647705078,203.0,59898.203125,0.0,5421.07177734375,1.0,279.1414489746094,283.0748596191406,295.8346252441406,299.6314392089844,293.1499938964844,293.1499938964844,278.8500061035156,33280.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928368330001831,1.0,0.0,0.0,3.640657424926758,3.6406807899475098,8.844085073178576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.9755859375,0.0,1502.5032958984375,1895.4371337890625,0.0,3666.17578125,0.9012622833251952,1.0,0.0,3.0,1.0,0.0
17854860,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8385933637619019,0.4127321541309356,0.3744047284126282,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9800822138786316,0.6512540578842163,0.617870569229126,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9744067788124084,0.6394656896591187,0.4477608501911163,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8592304587364197,0.4459396302700043,0.4252582490444183,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7055784463882446,0.2404181361198425,1.100314021110535,284.9089660644531,284.95001220703125,299.9064025878906,292.8958435058594,297.9198303222656,297.2035827636719,284.9096374511719,1.0,0.6698169112205505,0.3554627597332001,0.3554627597332001,1.0,1.0,-3.561641931533813,0.9422234296798706,2.6194186210632324,0.1410218924283981,0.8521687984466553,0.8521687984466553,0.0,201.74449157714844,206.0,60659.3515625,0.0,5434.3232421875,1.0,278.8583679199219,282.9602966308594,295.9141845703125,299.8312683105469,293.1499938964844,293.1499938964844,279.1499938964844,38338.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358238577842712,1.0,0.0,0.0,3.5340147018432617,3.5340380668640137,8.33354931728536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.27734375,0.0,1424.860107421875,1895.4371337890625,0.0,3734.404296875,0.88151615858078,1.0,0.0,3.0,1.0,0.0
17854920,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8385933637619019,0.4127321541309356,0.3744047284126282,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9800822138786316,0.6512540578842163,0.617870569229126,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9744067788124084,0.6394656896591187,0.4477608501911163,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8592304587364197,0.4459396302700043,0.4252582490444183,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7055784463882446,0.2404181361198425,1.100314021110535,284.9089660644531,284.95001220703125,299.9064025878906,292.8958435058594,297.9198303222656,297.2035827636719,284.9096374511719,1.0,0.6698169112205505,0.3554627597332001,0.3554627597332001,1.0,1.0,-3.561641931533813,0.9422234296798706,2.6194186210632324,0.1410218924283981,0.8521687984466553,0.8521687984466553,0.0,201.74449157714844,206.0,60659.3515625,0.0,5434.3232421875,1.0,278.8583679199219,282.9602966308594,295.9141845703125,299.8312683105469,293.1499938964844,293.1499938964844,279.1499938964844,38338.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358238577842712,1.0,0.0,0.0,3.5340147018432617,3.5340380668640137,8.33354931728536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.27734375,0.0,1424.860107421875,1895.4371337890625,0.0,3734.404296875,0.88151615858078,1.0,0.0,3.0,1.0,0.0
17854980,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8369308114051819,0.4128526747226715,0.3743428289890289,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.978050708770752,0.6509698033332825,0.6174075603485107,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.973527729511261,0.6418143510818481,0.4492375254631042,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8578150868415833,0.4465923011302948,0.4257436990737915,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7042893767356873,0.2407151758670807,1.101382613182068,285.0032043457031,284.95001220703125,299.9086303710937,292.9297180175781,297.921142578125,297.2057189941406,285.0024108886719,1.0,0.6710801124572754,0.3550390005111694,0.3550390005111694,1.0,1.0,-3.564647912979126,0.9418238401412964,2.62282395362854,0.1400173753499984,0.9400933384895324,0.9400933384895324,0.0,203.36280822753903,209.0,60128.5625,0.0,5459.271484375,1.0,279.1415405273437,283.0751037597656,295.9052124023437,299.7183532714844,293.1499938964844,293.1499938964844,278.8500061035156,33280.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273268580436708,1.0,0.0,0.0,3.65440034866333,3.654423952102661,8.910981250664918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.201171875,0.0,1517.6949462890625,1895.4371337890625,0.0,3656.614990234375,0.9044100046157836,1.0,0.0,3.0,1.0,0.0
17855040,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8369308114051819,0.4128526747226715,0.3743428289890289,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.978050708770752,0.6509698033332825,0.6174075603485107,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.973527729511261,0.6418143510818481,0.4492375254631042,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8578150868415833,0.4465923011302948,0.4257436990737915,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7042893767356873,0.2407151758670807,1.101382613182068,285.0032043457031,284.95001220703125,299.9086303710937,292.9297180175781,297.921142578125,297.2057189941406,285.0024108886719,1.0,0.6710801124572754,0.3550390005111694,0.3550390005111694,1.0,1.0,-3.564647912979126,0.9418238401412964,2.62282395362854,0.1400173753499984,0.9400933384895324,0.9400933384895324,0.0,203.36280822753903,209.0,60128.5625,0.0,5459.271484375,1.0,279.1415405273437,283.0751037597656,295.9052124023437,299.7183532714844,293.1499938964844,293.1499938964844,278.8500061035156,33280.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273268580436708,1.0,0.0,0.0,3.65440034866333,3.654423952102661,8.910981250664918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.201171875,0.0,1517.6949462890625,1895.4371337890625,0.0,3656.614990234375,0.9044100046157836,1.0,0.0,3.0,1.0,0.0
17855100,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8357469439506531,0.4124533534049988,0.3742882311344147,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.976630926132202,0.6503673791885376,0.6171717643737793,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9726524353027344,0.6424248218536377,0.4499299228191376,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8567553758621216,0.4466074109077453,0.4260005950927734,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7033575177192688,0.2407048940658569,1.1020710468292236,284.8805847167969,284.95001220703125,299.9091491699219,292.94598388671875,297.9188232421875,297.2030334472656,284.87939453125,1.0,0.6718670129776001,0.3548271358013153,0.3548271358013153,1.0,1.0,-3.5662760734558105,0.9416564702987672,2.624619722366333,0.1396516859531402,0.8555276989936829,0.8555276989936829,0.0,204.5072479248047,209.0,61089.9765625,0.0,5475.1142578125,1.0,278.8981018066406,282.93536376953125,295.9756774902344,299.95703125,293.1499938964844,293.1499938964844,278.8500061035156,37632.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332204461097716,1.0,0.0,0.0,3.620836019515991,3.620860099792481,8.748044706408109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.166015625,0.0,1513.08056640625,1895.4371337890625,0.0,3710.62451171875,0.8977414965629578,1.0,0.0,3.0,1.0,0.0
17855160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8336833119392395,0.4119305610656738,0.3738717138767242,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9742523431777954,0.6496057510375977,0.6165265440940857,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9707832932472228,0.6429035067558289,0.4502935111522674,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8548318147659302,0.4464893639087677,0.4259665608406067,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.70164555311203,0.2405925393104553,1.1019717454910278,284.9071960449219,284.95001220703125,299.90924072265625,292.96173095703125,297.91534423828125,297.198974609375,284.90838623046875,1.0,0.6725519895553589,0.3546149432659149,0.3546149432659149,1.0,1.0,-3.5652782917022705,0.9406688809394836,2.624609470367432,0.1389995515346527,0.854171872138977,0.854171872138977,0.0,206.1312866210937,212.0,60872.1875,0.0,5485.6337890625,1.0,278.8579406738281,282.958984375,295.9811706542969,299.9144287109375,293.1499938964844,293.1499938964844,279.1499938964844,38497.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934927463531494,1.0,0.0,0.0,3.546452522277832,3.546475887298584,8.392311201532721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.005859375,0.0,1439.142578125,1895.4371337890625,0.0,3726.22216796875,0.8843665719032288,1.0,0.0,3.0,1.0,0.0
17855220,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8311673402786255,0.4119840264320373,0.3737712204456329,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.971066415309906,0.649227499961853,0.615999162197113,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9687715768814088,0.6450989842414856,0.4516787230968475,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.852496862411499,0.4470607340335846,0.4264010787010193,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6995148062705994,0.2408318519592285,1.1029105186462402,285.0028991699219,284.95001220703125,299.9079895019531,292.9915771484375,297.9153747558594,297.20068359375,285.0020751953125,1.0,0.6741641759872437,0.3541905879974365,0.3541905879974365,1.0,1.0,-3.5678327083587646,0.9401236176490784,2.627709150314331,0.1379245519638061,0.942760407924652,0.942760407924652,0.0,208.598876953125,215.0,60324.56640625,0.0,5516.40185546875,1.0,279.14166259765625,283.0749206542969,295.9677124023437,299.7955017089844,293.1499938964844,293.1499938964844,278.8500061035156,33330.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265376329421996,1.0,0.0,0.0,3.6667463779449454,3.666770219802856,8.971293254944612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.91015625,0.0,1531.817138671875,1895.4371337890625,0.0,3649.364501953125,0.9071640968322754,1.0,0.0,3.0,1.0,0.0
17855280,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8311673402786255,0.4119840264320373,0.3737712204456329,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.971066415309906,0.649227499961853,0.615999162197113,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9687715768814088,0.6450989842414856,0.4516787230968475,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.852496862411499,0.4470607340335846,0.4264010787010193,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6995148062705994,0.2408318519592285,1.1029105186462402,285.0028991699219,284.95001220703125,299.9079895019531,292.9915771484375,297.9153747558594,297.20068359375,285.0020751953125,1.0,0.6741641759872437,0.3541905879974365,0.3541905879974365,1.0,1.0,-3.5678327083587646,0.9401236176490784,2.627709150314331,0.1379245519638061,0.942760407924652,0.942760407924652,0.0,208.598876953125,215.0,60324.56640625,0.0,5516.40185546875,1.0,279.14166259765625,283.0749206542969,295.9677124023437,299.7955017089844,293.1499938964844,293.1499938964844,278.8500061035156,33330.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265376329421996,1.0,0.0,0.0,3.6667463779449454,3.666770219802856,8.971293254944612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.91015625,0.0,1531.817138671875,1895.4371337890625,0.0,3649.364501953125,0.9071640968322754,1.0,0.0,3.0,1.0,0.0
17855340,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8275784850120544,0.411001056432724,0.3732586801052093,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9665839076042176,0.6477752923965454,0.6150491237640381,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9654150009155272,0.6460292339324951,0.4526364207267761,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8491557836532593,0.4468804001808166,0.4265665709972381,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6965055465698242,0.2406629472970962,1.1033635139465332,284.9066162109375,284.95001220703125,299.9046630859375,293.0189819335937,297.90838623046875,297.1937255859375,284.9073791503906,1.0,0.6757825613021851,0.3537662327289581,0.3537662327289581,1.0,1.0,-3.567979097366333,0.9388155341148376,2.6291635036468506,0.1368359476327896,0.856069803237915,0.856069803237915,0.0,211.8104248046875,218.0,61065.35546875,0.0,5544.892578125,1.0,278.8581848144531,282.9583435058594,296.0383605957031,299.9853820800781,293.1499938964844,293.1499938964844,279.1499938964844,38420.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341830611228944,1.0,0.0,0.0,3.5590121746063232,3.5590357780456543,8.451859230262926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.001953125,0.0,1451.9393310546875,1895.4371337890625,0.0,3719.4228515625,0.8871059417724609,1.0,0.0,3.0,1.0,0.0
17855400,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8275784850120544,0.411001056432724,0.3732586801052093,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9665839076042176,0.6477752923965454,0.6150491237640381,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9654150009155272,0.6460292339324951,0.4526364207267761,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8491557836532593,0.4468804001808166,0.4265665709972381,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6965055465698242,0.2406629472970962,1.1033635139465332,284.9066162109375,284.95001220703125,299.9046630859375,293.0189819335937,297.90838623046875,297.1937255859375,284.9073791503906,1.0,0.6757825613021851,0.3537662327289581,0.3537662327289581,1.0,1.0,-3.567979097366333,0.9388155341148376,2.6291635036468506,0.1368359476327896,0.856069803237915,0.856069803237915,0.0,211.8104248046875,218.0,61065.35546875,0.0,5544.892578125,1.0,278.8581848144531,282.9583435058594,296.0383605957031,299.9853820800781,293.1499938964844,293.1499938964844,279.1499938964844,38420.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341830611228944,1.0,0.0,0.0,3.5590121746063232,3.5590357780456543,8.451859230262926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.001953125,0.0,1451.9393310546875,1895.4371337890625,0.0,3719.4228515625,0.8871059417724609,1.0,0.0,3.0,1.0,0.0
