time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8249247670173645,0.4110067188739776,0.3731205463409424,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9630178213119508,0.6473205089569092,0.6144559383392334,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9630858898162842,0.6480871438980103,0.4539287686347961,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8466880321502686,0.4473862648010254,0.4269454777240753,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6942238807678223,0.2408691644668579,1.104181885719299,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,297.9072265625,297.1952514648437,285.0013732910156,1.0,0.677437961101532,0.3533820509910583,0.3533820509910583,1.0,1.0,-3.570085287094116,0.9382517337799072,2.631833553314209,0.1358128935098648,0.9445960521697998,0.9445960521697998,0.0,214.49929809570312,221.0,60481.01953125,0.0,5576.01513671875,1.0,279.1425476074219,283.0749206542969,296.01971435546875,299.85986328125,293.1499938964844,293.1499938964844,278.8500061035156,33313.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925876259803772,1.0,0.0,0.0,3.677446365356445,3.677470207214356,9.023727898238576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.9951171875,0.0,1543.66552734375,1895.4371337890625,0.0,3643.2861328125,0.90932697057724,1.0,0.0,3.0,1.0,0.0
17855520,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8249247670173645,0.4110067188739776,0.3731205463409424,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9630178213119508,0.6473205089569092,0.6144559383392334,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9630858898162842,0.6480871438980103,0.4539287686347961,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8466880321502686,0.4473862648010254,0.4269454777240753,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6942238807678223,0.2408691644668579,1.104181885719299,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,297.9072265625,297.1952514648437,285.0013732910156,1.0,0.677437961101532,0.3533820509910583,0.3533820509910583,1.0,1.0,-3.570085287094116,0.9382517337799072,2.631833553314209,0.1358128935098648,0.9445960521697998,0.9445960521697998,0.0,214.49929809570312,221.0,60481.01953125,0.0,5576.01513671875,1.0,279.1425476074219,283.0749206542969,296.01971435546875,299.85986328125,293.1499938964844,293.1499938964844,278.8500061035156,33313.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925876259803772,1.0,0.0,0.0,3.677446365356445,3.677470207214356,9.023727898238576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.9951171875,0.0,1543.66552734375,1895.4371337890625,0.0,3643.2861328125,0.90932697057724,1.0,0.0,3.0,1.0,0.0
17855580,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8213520050048828,0.4099703431129455,0.3725777268409729,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9583048820495604,0.6457881331443787,0.6134486198425293,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9595705270767212,0.6488603353500366,0.4547959566116333,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8434036374092102,0.4471361041069031,0.4270598292350769,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6912282705307007,0.240670770406723,1.1045454740524292,284.9054260253906,284.95001220703125,299.8910522460937,293.0653381347656,297.89898681640625,297.188232421875,284.9065856933594,1.0,0.6790509223937988,0.3529978990554809,0.3529978990554809,1.0,1.0,-3.5698487758636475,0.9369510412216188,2.63289761543274,0.1347946971654892,0.8569248914718628,0.8569248914718628,0.0,217.81626892089844,224.0,61192.0,0.0,5604.04052734375,1.0,278.8575439453125,282.9583435058594,296.085693359375,300.0434875488281,293.1499938964844,293.1499938964844,279.1499938964844,38571.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336976408958436,1.0,0.0,0.0,3.5652241706848145,3.565247774124145,8.481388817926927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.00390625,0.0,1459.6710205078125,1895.4371337890625,0.0,3714.98681640625,0.8886047601699829,1.0,0.0,3.0,1.0,0.0
17855640,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8213520050048828,0.4099703431129455,0.3725777268409729,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9583048820495604,0.6457881331443787,0.6134486198425293,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9595705270767212,0.6488603353500366,0.4547959566116333,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8434036374092102,0.4471361041069031,0.4270598292350769,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6912282705307007,0.240670770406723,1.1045454740524292,284.9054260253906,284.95001220703125,299.8910522460937,293.0653381347656,297.89898681640625,297.188232421875,284.9065856933594,1.0,0.6790509223937988,0.3529978990554809,0.3529978990554809,1.0,1.0,-3.5698487758636475,0.9369510412216188,2.63289761543274,0.1347946971654892,0.8569248914718628,0.8569248914718628,0.0,217.81626892089844,224.0,61192.0,0.0,5604.04052734375,1.0,278.8575439453125,282.9583435058594,296.085693359375,300.0434875488281,293.1499938964844,293.1499938964844,279.1499938964844,38571.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336976408958436,1.0,0.0,0.0,3.5652241706848145,3.565247774124145,8.481388817926927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.00390625,0.0,1459.6710205078125,1895.4371337890625,0.0,3714.98681640625,0.8886047601699829,1.0,0.0,3.0,1.0,0.0
17855700,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8196738958358765,0.4098877906799316,0.3723167181015014,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.956034243106842,0.6454476118087769,0.6129273176193237,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9579330682754515,0.6497571468353271,0.4552399516105652,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8418628573417664,0.4472951292991638,0.4270844459533691,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6897910237312317,0.2407138049602508,1.104533553123474,285.0151062011719,284.95001220703125,299.88604736328125,293.074951171875,297.8972473144531,297.188232421875,285.0160522460937,1.0,0.679795503616333,0.3528057932853699,0.3528057932853699,1.0,1.0,-3.5694501399993896,0.9362199306488036,2.633230209350586,0.1341203600168228,0.9340556263923644,0.9340556263923644,0.0,219.3734130859375,224.0,60400.19921875,0.0,5616.1611328125,1.0,279.0997009277344,283.0847473144531,296.0429992675781,299.844970703125,293.1499938964844,293.1499938964844,279.1499938964844,34022.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276649355888368,1.0,0.0,0.0,3.61708664894104,3.617110013961792,8.72993666689581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.6455078125,0.0,1482.1968994140625,1895.4371337890625,0.0,3659.719482421875,0.8980640172958374,1.0,0.0,3.0,1.0,0.0
17855760,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8186808824539185,0.4099239706993103,0.3723890781402588,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9545604586601256,0.6452516913414001,0.6127759218215942,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9571056962013244,0.6507588624954224,0.4559751152992248,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8409651517868042,0.4475733637809753,0.4273727536201477,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.68895423412323,0.240850493311882,1.105247139930725,285.00244140625,284.95001220703125,299.8803405761719,293.0837097167969,297.8963317871094,297.1895446777344,285.0011901855469,1.0,0.6806681156158447,0.3526192009449005,0.3526192009449005,1.0,1.0,-3.5714426040649414,0.936247169971466,2.63519549369812,0.1337153017520904,0.9456867575645448,0.9456867575645448,0.0,220.574935913086,227.0,60586.4609375,0.0,5633.94140625,1.0,279.1426696777344,283.0758972167969,296.0602722167969,299.9094543457031,293.1499938964844,293.1499938964844,278.8500061035156,33343.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255197644233704,1.0,0.0,0.0,3.683193206787109,3.68321704864502,9.051952929439722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.759765625,0.0,1550.35791015625,1895.4371337890625,0.0,3640.00830078125,0.9106867909431458,1.0,0.0,3.0,1.0,0.0
17855820,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8151407241821289,0.4088398218154907,0.3718073070049286,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9497416019439696,0.6436417102813721,0.6116995215415955,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9535140991210938,0.6513460874557495,0.4567230939865112,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8377984762191772,0.4472554922103882,0.4274270534515381,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6860451698303223,0.240628570318222,1.1055160760879517,284.9046936035156,284.95001220703125,299.8667297363281,293.09844970703125,297.8866577148437,297.1824951171875,284.9058837890625,1.0,0.6822299361228943,0.3522460162639618,0.3522460162639618,1.0,1.0,-3.570746660232544,0.9348386526107788,2.635907888412476,0.1326646655797958,0.8572167158126831,0.8572167158126831,0.0,223.92013549804688,230.0,61273.9140625,0.0,5660.53076171875,1.0,278.8575134277344,282.9590148925781,296.1194152832031,300.0849914550781,293.1499938964844,293.1499938964844,279.1499938964844,38620.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334567189216614,1.0,0.0,0.0,3.56935453414917,3.569378137588501,8.501051524945069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.501953125,0.0,1464.4581298828125,1895.4371337890625,0.0,3712.78466796875,0.8895565271377563,1.0,0.0,3.0,1.0,0.0
17855880,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8151407241821289,0.4088398218154907,0.3718073070049286,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9497416019439696,0.6436417102813721,0.6116995215415955,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9535140991210938,0.6513460874557495,0.4567230939865112,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8377984762191772,0.4472554922103882,0.4274270534515381,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6860451698303223,0.240628570318222,1.1055160760879517,284.9046936035156,284.95001220703125,299.8667297363281,293.09844970703125,297.8866577148437,297.1824951171875,284.9058837890625,1.0,0.6822299361228943,0.3522460162639618,0.3522460162639618,1.0,1.0,-3.570746660232544,0.9348386526107788,2.635907888412476,0.1326646655797958,0.8572167158126831,0.8572167158126831,0.0,223.92013549804688,230.0,61273.9140625,0.0,5660.53076171875,1.0,278.8575134277344,282.9590148925781,296.1194152832031,300.0849914550781,293.1499938964844,293.1499938964844,279.1499938964844,38620.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334567189216614,1.0,0.0,0.0,3.56935453414917,3.569378137588501,8.501051524945069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.501953125,0.0,1464.4581298828125,1895.4371337890625,0.0,3712.78466796875,0.8895565271377563,1.0,0.0,3.0,1.0,0.0
17855940,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8124771118164062,0.4087421894073486,0.3715816140174866,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9459370970726012,0.6430231332778931,0.6109597682952881,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9509864449501038,0.6530470252037048,0.457773894071579,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8354461789131165,0.4476245641708374,0.4276825189590454,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6838455200195312,0.240786537528038,1.1061373949050903,285.0015869140625,284.95001220703125,299.8500061035156,293.1093444824219,297.8822326660156,297.1835327148437,285.0007629394531,1.0,0.6837891340255737,0.351872831583023,0.351872831583023,1.0,1.0,-3.571894884109497,0.9340142011642456,2.637880802154541,0.131539300084114,0.945456564426422,0.945456564426422,0.0,226.68991088867188,233.0,60636.6640625,0.0,5688.91943359375,1.0,279.14178466796875,283.0770263671875,296.087646484375,299.9426574707031,293.1499938964844,293.1499938964844,278.8500061035156,33463.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255069494247437,1.0,0.0,0.0,3.683685064315796,3.683708906173706,9.054370480043872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.7216796875,0.0,1551.812255859375,1895.4371337890625,0.0,3639.890625,0.9111251831054688,1.0,0.0,3.0,1.0,0.0
17856000,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8124771118164062,0.4087421894073486,0.3715816140174866,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9459370970726012,0.6430231332778931,0.6109597682952881,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9509864449501038,0.6530470252037048,0.457773894071579,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8354461789131165,0.4476245641708374,0.4276825189590454,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6838455200195312,0.240786537528038,1.1061373949050903,285.0015869140625,284.95001220703125,299.8500061035156,293.1093444824219,297.8822326660156,297.1835327148437,285.0007629394531,1.0,0.6837891340255737,0.351872831583023,0.351872831583023,1.0,1.0,-3.571894884109497,0.9340142011642456,2.637880802154541,0.131539300084114,0.945456564426422,0.945456564426422,0.0,226.68991088867188,233.0,60636.6640625,0.0,5688.91943359375,1.0,279.14178466796875,283.0770263671875,296.087646484375,299.9426574707031,293.1499938964844,293.1499938964844,278.8500061035156,33463.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255069494247437,1.0,0.0,0.0,3.683685064315796,3.683708906173706,9.054370480043872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.7216796875,0.0,1551.812255859375,1895.4371337890625,0.0,3639.890625,0.9111251831054688,1.0,0.0,3.0,1.0,0.0
17856060,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8088937401771545,0.4076088666915893,0.370945394039154,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9410540461540222,0.6413344740867615,0.6097977161407471,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9473086595535278,0.6534273028373718,0.4583709836006164,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8323723077774048,0.4472363889217376,0.4276642501354217,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6810206174850464,0.2405425012111663,1.1062946319580078,284.9045715332031,284.95001220703125,299.8315124511719,293.1181640625,297.8712158203125,297.17645263671875,284.9053649902344,1.0,0.6852837204933167,0.3515042662620544,0.3515042662620544,1.0,1.0,-3.570626974105835,0.932443141937256,2.638183832168579,0.1304262578487396,0.8569475412368774,0.8569475412368774,0.0,230.0561065673828,236.0,61308.2578125,0.0,5713.572265625,1.0,278.8580627441406,282.9604797363281,296.13848876953125,300.1081237792969,293.1499938964844,293.1499938964844,279.1499938964844,38568.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333487749099731,1.0,0.0,0.0,3.571084976196289,3.57110857963562,8.509296662850829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.9736328125,0.0,1465.9332275390625,1895.4371337890625,0.0,3711.7978515625,0.8898919820785522,1.0,0.0,3.0,1.0,0.0
17856120,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8088937401771545,0.4076088666915893,0.370945394039154,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9410540461540222,0.6413344740867615,0.6097977161407471,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9473086595535278,0.6534273028373718,0.4583709836006164,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8323723077774048,0.4472363889217376,0.4276642501354217,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6810206174850464,0.2405425012111663,1.1062946319580078,284.9045715332031,284.95001220703125,299.8315124511719,293.1181640625,297.8712158203125,297.17645263671875,284.9053649902344,1.0,0.6852837204933167,0.3515042662620544,0.3515042662620544,1.0,1.0,-3.570626974105835,0.932443141937256,2.638183832168579,0.1304262578487396,0.8569475412368774,0.8569475412368774,0.0,230.0561065673828,236.0,61308.2578125,0.0,5713.572265625,1.0,278.8580627441406,282.9604797363281,296.13848876953125,300.1081237792969,293.1499938964844,293.1499938964844,279.1499938964844,38568.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333487749099731,1.0,0.0,0.0,3.571084976196289,3.57110857963562,8.509296662850829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.9736328125,0.0,1465.9332275390625,1895.4371337890625,0.0,3711.7978515625,0.8898919820785522,1.0,0.0,3.0,1.0,0.0
17856180,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8061937689781189,0.4074605703353882,0.3706806302070617,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9372481107711792,0.6406367421150208,0.6089907288551331,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9447384476661682,0.6549301147460938,0.4592877626419067,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8301001191139221,0.4475364685058594,0.4278595745563507,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6789067387580872,0.2406812906265258,1.10684072971344,285.0010986328125,284.95001220703125,299.8127136230469,293.1268310546875,297.8661193847656,297.17730712890625,285.00030517578125,1.0,0.6867786049842834,0.3511357009410858,0.3511357009410858,1.0,1.0,-3.5713236331939697,0.931492567062378,2.639831066131592,0.1292629987001419,0.9446058869361876,0.9446058869361876,0.0,232.82334899902344,239.0,60646.87890625,0.0,5740.28369140625,1.0,279.1418151855469,283.0787048339844,296.1041564941406,299.9607849121094,293.1499938964844,293.1499938964844,278.8500061035156,33497.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925226867198944,1.0,0.0,0.0,3.6827261447906494,3.68274998664856,9.049657592186122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.837890625,0.0,1550.9891357421875,1895.4371337890625,0.0,3637.314697265625,0.9109299182891846,1.0,0.0,3.0,1.0,0.0
17856240,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8061937689781189,0.4074605703353882,0.3706806302070617,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9372481107711792,0.6406367421150208,0.6089907288551331,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9447384476661682,0.6549301147460938,0.4592877626419067,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8301001191139221,0.4475364685058594,0.4278595745563507,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6789067387580872,0.2406812906265258,1.10684072971344,285.0010986328125,284.95001220703125,299.8127136230469,293.1268310546875,297.8661193847656,297.17730712890625,285.00030517578125,1.0,0.6867786049842834,0.3511357009410858,0.3511357009410858,1.0,1.0,-3.5713236331939697,0.931492567062378,2.639831066131592,0.1292629987001419,0.9446058869361876,0.9446058869361876,0.0,232.82334899902344,239.0,60646.87890625,0.0,5740.28369140625,1.0,279.1418151855469,283.0787048339844,296.1041564941406,299.9607849121094,293.1499938964844,293.1499938964844,278.8500061035156,33497.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925226867198944,1.0,0.0,0.0,3.6827261447906494,3.68274998664856,9.049657592186122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.837890625,0.0,1550.9891357421875,1895.4371337890625,0.0,3637.314697265625,0.9109299182891846,1.0,0.0,3.0,1.0,0.0
17856300,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8047451972961426,0.4069340229034424,0.3705273270606994,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9352512955665588,0.6398356556892395,0.6085830330848694,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9433251023292542,0.6550980806350708,0.4596970677375793,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8289150595664978,0.4473755061626434,0.427969217300415,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6778345704078674,0.2406002134084701,1.107282280921936,284.8773803710937,284.95001220703125,299.8031921386719,293.1311340332031,297.8611145019531,297.1744689941406,284.87615966796875,1.0,0.6875692009925842,0.3509514331817627,0.3509514331817627,1.0,1.0,-3.5718114376068115,0.9310542941093444,2.6407573223114014,0.1288244128227234,0.8583950400352478,0.8583950400352478,0.0,234.3109436035156,239.0,61568.4921875,0.0,5755.04833984375,1.0,278.8974914550781,282.9383239746094,296.1616516113281,300.18389892578125,293.1499938964844,293.1499938964844,278.8500061035156,37825.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931158185005188,1.0,0.0,0.0,3.645883798599243,3.645907878875733,8.869495218277734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.736328125,0.0,1542.23974609375,1895.4371337890625,0.0,3691.752685546875,0.9034671783447266,1.0,0.0,3.0,1.0,0.0
17856360,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8025761842727661,0.4062812030315399,0.3700076639652252,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9324171543121338,0.6388772130012512,0.6077655553817749,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9410492777824402,0.6551153659820557,0.4597554802894592,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8271348476409912,0.4470808804035187,0.4277813136577606,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6762034893035889,0.2404203116893768,1.1069296598434448,284.9041748046875,284.95001220703125,299.79364013671875,293.1354064941406,297.8551330566406,297.17041015625,284.9054260253906,1.0,0.6882100105285645,0.3507833182811737,0.3507833182811737,1.0,1.0,-3.5696253776550293,0.9298372268676758,2.639788150787353,0.1281536519527435,0.8560946583747864,0.8560946583747864,0.0,236.18133544921875,242.0,61297.09375,0.0,5763.24853515625,1.0,278.8577575683594,282.962890625,296.1552429199219,300.1250915527344,293.1499938964844,293.1499938964844,279.1499938964844,38711.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328763484954834,1.0,0.0,0.0,3.567467451095581,3.567491292953491,8.492065717291553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1044921875,0.0,1463.0975341796875,1895.4371337890625,0.0,3707.477783203125,0.8891844749450684,1.0,0.0,3.0,1.0,0.0
17856420,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7998830080032349,0.4060815870761871,0.3696949183940887,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9286463260650636,0.6381042003631592,0.6068862676620483,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9384364485740662,0.6564321517944336,0.4605379402637481,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8249115943908691,0.4473114311695099,0.4279102683067322,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6741654276847839,0.2405418455600738,1.107398271560669,285.00079345703125,284.95001220703125,299.7742919921875,293.143798828125,297.8498840332031,297.171142578125,284.9999694824219,1.0,0.6896414160728455,0.3504471182823181,0.3504471182823181,1.0,1.0,-3.569842576980591,0.9288404583930968,2.64100193977356,0.1270420104265213,0.943751871585846,0.943751871585846,0.0,238.95274353027344,245.0,60643.63671875,0.0,5788.2177734375,1.0,279.14178466796875,283.0808410644531,296.1207580566406,299.9774475097656,293.1499938964844,293.1499938964844,278.8500061035156,33508.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246662259101868,1.0,0.0,0.0,3.6805033683776855,3.680527210235596,9.038736266120396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.115234375,0.0,1548.5728759765625,1895.4371337890625,0.0,3632.157470703125,0.910442352294922,1.0,0.0,3.0,1.0,0.0
17856480,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7998830080032349,0.4060815870761871,0.3696949183940887,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9286463260650636,0.6381042003631592,0.6068862676620483,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9384364485740662,0.6564321517944336,0.4605379402637481,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8249115943908691,0.4473114311695099,0.4279102683067322,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6741654276847839,0.2405418455600738,1.107398271560669,285.00079345703125,284.95001220703125,299.7742919921875,293.143798828125,297.8498840332031,297.171142578125,284.9999694824219,1.0,0.6896414160728455,0.3504471182823181,0.3504471182823181,1.0,1.0,-3.569842576980591,0.9288404583930968,2.64100193977356,0.1270420104265213,0.943751871585846,0.943751871585846,0.0,238.95274353027344,245.0,60643.63671875,0.0,5788.2177734375,1.0,279.14178466796875,283.0808410644531,296.1207580566406,299.9774475097656,293.1499938964844,293.1499938964844,278.8500061035156,33508.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246662259101868,1.0,0.0,0.0,3.6805033683776855,3.680527210235596,9.038736266120396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.115234375,0.0,1548.5728759765625,1895.4371337890625,0.0,3632.157470703125,0.910442352294922,1.0,0.0,3.0,1.0,0.0
17856540,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7963438034057617,0.4048543274402618,0.3689738810062408,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9239144921302797,0.6362754106521606,0.6055895686149597,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9347360730171204,0.6564332842826843,0.4608748853206634,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8220092058181763,0.4467864632606506,0.4277634620666504,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6715656518936157,0.2402638345956802,1.107404708862305,284.9048156738281,284.95001220703125,299.7547302246094,293.15203857421875,297.83905029296875,297.16455078125,284.9055480957031,1.0,0.691009521484375,0.3501109182834625,0.3501109182834625,1.0,1.0,-3.56766128540039,0.9270911812782288,2.640570163726806,0.1259372383356094,0.8557704091072083,0.8557704091072083,0.0,242.31350708007807,248.0,61297.76171875,0.0,5809.37841796875,1.0,278.85809326171875,282.965576171875,296.17120361328125,300.1407470703125,293.1499938964844,293.1499938964844,279.1499938964844,38595.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322522282600404,1.0,0.0,0.0,3.566119432449341,3.566143274307251,8.485649232170545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.53125,0.0,1460.80712890625,1895.4371337890625,0.0,3701.76806640625,0.8888176679611206,1.0,0.0,3.0,1.0,0.0
17856600,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7963438034057617,0.4048543274402618,0.3689738810062408,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9239144921302797,0.6362754106521606,0.6055895686149597,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9347360730171204,0.6564332842826843,0.4608748853206634,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8220092058181763,0.4467864632606506,0.4277634620666504,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6715656518936157,0.2402638345956802,1.107404708862305,284.9048156738281,284.95001220703125,299.7547302246094,293.15203857421875,297.83905029296875,297.16455078125,284.9055480957031,1.0,0.691009521484375,0.3501109182834625,0.3501109182834625,1.0,1.0,-3.56766128540039,0.9270911812782288,2.640570163726806,0.1259372383356094,0.8557704091072083,0.8557704091072083,0.0,242.31350708007807,248.0,61297.76171875,0.0,5809.37841796875,1.0,278.85809326171875,282.965576171875,296.17120361328125,300.1407470703125,293.1499938964844,293.1499938964844,279.1499938964844,38595.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322522282600404,1.0,0.0,0.0,3.566119432449341,3.566143274307251,8.485649232170545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.53125,0.0,1460.80712890625,1895.4371337890625,0.0,3701.76806640625,0.8888176679611206,1.0,0.0,3.0,1.0,0.0
17856660,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7937226295471191,0.40460404753685,0.3686223030090332,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9202629327774048,0.6354309916496277,0.6046504974365234,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9321244359016418,0.6575746536254883,0.4615388810634613,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8198285102844238,0.4469478726387024,0.427832156419754,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6696162223815918,0.2403694540262222,1.1078133583068848,285.0004577636719,284.95001220703125,299.73492431640625,293.1600952148437,297.8337707519531,297.1652526855469,284.9996337890625,1.0,0.6923815011978149,0.3498171865940094,0.3498171865940094,1.0,1.0,-3.5674729347229004,0.9260995388031006,2.6413733959198,0.1249159798026084,0.9426754713058472,0.9426754713058472,0.0,245.076904296875,251.0,60628.9296875,0.0,5832.75537109375,1.0,279.1417541503906,283.0832214355469,296.1369323730469,299.9930725097656,293.1499938964844,293.1499938964844,278.8500061035156,33516.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924048125743866,1.0,0.0,0.0,3.677381038665772,3.6774048805236816,9.0234073013562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.8662109375,0.0,1545.126220703125,1895.4371337890625,0.0,3626.46923828125,0.9097386598587036,1.0,0.0,3.0,1.0,0.0
17856720,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7937226295471191,0.40460404753685,0.3686223030090332,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9202629327774048,0.6354309916496277,0.6046504974365234,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9321244359016418,0.6575746536254883,0.4615388810634613,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8198285102844238,0.4469478726387024,0.427832156419754,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6696162223815918,0.2403694540262222,1.1078133583068848,285.0004577636719,284.95001220703125,299.73492431640625,293.1600952148437,297.8337707519531,297.1652526855469,284.9996337890625,1.0,0.6923815011978149,0.3498171865940094,0.3498171865940094,1.0,1.0,-3.5674729347229004,0.9260995388031006,2.6413733959198,0.1249159798026084,0.9426754713058472,0.9426754713058472,0.0,245.076904296875,251.0,60628.9296875,0.0,5832.75537109375,1.0,279.1417541503906,283.0832214355469,296.1369323730469,299.9930725097656,293.1499938964844,293.1499938964844,278.8500061035156,33516.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924048125743866,1.0,0.0,0.0,3.677381038665772,3.6774048805236816,9.0234073013562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.8662109375,0.0,1545.126220703125,1895.4371337890625,0.0,3626.46923828125,0.9097386598587036,1.0,0.0,3.0,1.0,0.0
17856780,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7902783155441284,0.4033315181732178,0.3678599596023559,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9157284498214722,0.6335389614105225,0.6032925844192505,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9284570217132568,0.6574028730392456,0.4617577195167541,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8169686198234558,0.4463561773300171,0.4276221394538879,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6671271920204163,0.2400768846273422,1.107754468917847,284.9049987792969,284.95001220703125,299.7149353027344,293.1679077148437,297.8232116699219,297.1590881347656,284.9057312011719,1.0,0.6936910152435303,0.3495234549045563,0.3495234549045563,1.0,1.0,-3.5648715496063232,0.9243563413619996,2.6405153274536133,0.1239044666290283,0.8550179600715637,0.8550179600715637,0.0,248.43263244628903,254.0,61276.703125,0.0,5852.26123046875,1.0,278.8581237792969,282.96856689453125,296.1869812011719,300.155517578125,293.1499938964844,293.1499938964844,279.1499938964844,38600.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316140413284302,1.0,0.0,0.0,3.562338829040528,3.5623624324798584,8.467666248179739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.1513671875,0.0,1456.7974853515625,1895.4371337890625,0.0,3695.9267578125,0.8879863023757935,1.0,0.0,3.0,1.0,0.0
17856840,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7902783155441284,0.4033315181732178,0.3678599596023559,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9157284498214722,0.6335389614105225,0.6032925844192505,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9284570217132568,0.6574028730392456,0.4617577195167541,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8169686198234558,0.4463561773300171,0.4276221394538879,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6671271920204163,0.2400768846273422,1.107754468917847,284.9049987792969,284.95001220703125,299.7149353027344,293.1679077148437,297.8232116699219,297.1590881347656,284.9057312011719,1.0,0.6936910152435303,0.3495234549045563,0.3495234549045563,1.0,1.0,-3.5648715496063232,0.9243563413619996,2.6405153274536133,0.1239044666290283,0.8550179600715637,0.8550179600715637,0.0,248.43263244628903,254.0,61276.703125,0.0,5852.26123046875,1.0,278.8581237792969,282.96856689453125,296.1869812011719,300.155517578125,293.1499938964844,293.1499938964844,279.1499938964844,38600.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316140413284302,1.0,0.0,0.0,3.562338829040528,3.5623624324798584,8.467666248179739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.1513671875,0.0,1456.7974853515625,1895.4371337890625,0.0,3695.9267578125,0.8879863023757935,1.0,0.0,3.0,1.0,0.0
17856900,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7886825799942017,0.4031237661838531,0.3674979507923126,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.913631021976471,0.6330139636993408,0.6026110053062439,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9267776012420654,0.6578304171562195,0.4618789553642273,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8156189918518066,0.4463456273078918,0.427494078874588,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6659480333328247,0.2400760948657989,1.1075632572174072,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.820068359375,297.1588439941406,285.01470947265625,1.0,0.6942858695983887,0.3493765890598297,0.3493765890598297,1.0,1.0,-3.563371181488037,0.923429310321808,2.639941692352295,0.1232496425509452,0.9312325716018676,0.9312325716018676,0.0,249.9893798828125,254.0,60451.58203125,0.0,5860.22265625,1.0,279.09967041015625,283.0948791503906,296.1391906738281,299.94940185546875,293.1499938964844,293.1499938964844,279.1499938964844,34109.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255622029304504,1.0,0.0,0.0,3.6111693382263184,3.611192464828491,8.701396723154176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.484375,0.0,1476.4013671875,1895.4371337890625,0.0,3640.3984375,0.8968292474746704,1.0,0.0,3.0,1.0,0.0
17856960,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7877103686332703,0.4030322730541229,0.3674601912498474,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9122449159622192,0.6326279044151306,0.6022869348526001,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9258445501327516,0.6583791971206665,0.4622995257377624,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8147892951965332,0.4464500546455383,0.4276245236396789,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6652501225471497,0.2401677668094635,1.108092188835144,285.00006103515625,284.95001220703125,299.6947631835937,293.175537109375,297.81787109375,297.1598205566406,284.9988098144531,1.0,0.695004940032959,0.3492379784584045,0.3492379784584045,1.0,1.0,-3.56423282623291,0.9232549071311952,2.6409778594970703,0.1228660866618156,0.9414544701576232,0.9414544701576232,0.0,251.1998443603516,257.0,60608.54296875,0.0,5873.97021484375,1.0,279.14263916015625,283.08544921875,296.15155029296875,300.00689697265625,293.1499938964844,293.1499938964844,278.8500061035156,33449.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233651161193848,1.0,0.0,0.0,3.675495147705078,3.675518989562988,9.01415432963404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4599609375,0.0,1542.505615234375,1895.4371337890625,0.0,3620.1806640625,0.9090176224708556,1.0,0.0,3.0,1.0,0.0
17857020,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7843830585479736,0.4017162322998047,0.366668701171875,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.908025324344635,0.6306774616241455,0.6008833050727844,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9222687482833862,0.6580475568771362,0.4624189436435699,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8119543790817261,0.4457942843437195,0.4273611903190613,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6628835201263428,0.239862710237503,1.107993721961975,284.9049377441406,284.95001220703125,299.6744384765625,293.1828918457031,297.80767822265625,297.1541442871094,284.90606689453125,1.0,0.696262776851654,0.3489607274532318,0.3489607274532318,1.0,1.0,-3.561310291290283,0.921466052532196,2.6398441791534424,0.1218793168663978,0.8540076017379761,0.8540076017379761,0.0,254.53854370117188,260.0,61237.54296875,0.0,5892.07568359375,1.0,278.85760498046875,282.9718933105469,296.2023620605469,300.1690979003906,293.1499938964844,293.1499938964844,279.1499938964844,38708.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309942722320556,1.0,0.0,0.0,3.55621600151062,3.556239604949951,8.438584018222173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0966796875,0.0,1451.0587158203125,1895.4371337890625,0.0,3690.25146484375,0.8867331743240356,1.0,0.0,3.0,1.0,0.0
17857080,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7843830585479736,0.4017162322998047,0.366668701171875,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.908025324344635,0.6306774616241455,0.6008833050727844,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9222687482833862,0.6580475568771362,0.4624189436435699,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8119543790817261,0.4457942843437195,0.4273611903190613,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6628835201263428,0.239862710237503,1.107993721961975,284.9049377441406,284.95001220703125,299.6744384765625,293.1828918457031,297.80767822265625,297.1541442871094,284.90606689453125,1.0,0.696262776851654,0.3489607274532318,0.3489607274532318,1.0,1.0,-3.561310291290283,0.921466052532196,2.6398441791534424,0.1218793168663978,0.8540076017379761,0.8540076017379761,0.0,254.53854370117188,260.0,61237.54296875,0.0,5892.07568359375,1.0,278.85760498046875,282.9718933105469,296.2023620605469,300.1690979003906,293.1499938964844,293.1499938964844,279.1499938964844,38708.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309942722320556,1.0,0.0,0.0,3.55621600151062,3.556239604949951,8.438584018222173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0966796875,0.0,1451.0587158203125,1895.4371337890625,0.0,3690.25146484375,0.8867331743240356,1.0,0.0,3.0,1.0,0.0
17857140,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7818863987922668,0.4013694822788238,0.3662307262420654,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9048106074333192,0.6297041773796082,0.5998244285583496,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9197068214416504,0.6588786244392395,0.4628591537475586,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8097625970840454,0.4458235204219818,0.427306056022644,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6610889434814453,0.2399407029151916,1.1082831621170044,284.99951171875,284.95001220703125,299.65399169921875,293.19000244140625,297.8023376464844,297.15496826171875,284.9986267089844,1.0,0.6975257992744446,0.3486835062503814,0.3486835062503814,1.0,1.0,-3.560312271118164,0.920282244682312,2.6400299072265625,0.1208356842398643,0.9400129914283752,0.9400129914283752,0.0,257.300537109375,263.0,60575.51953125,0.0,5912.365234375,1.0,279.1416931152344,283.0882568359375,296.1669006347656,300.0205383300781,293.1499938964844,293.1499938964844,278.8500061035156,33533.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922776997089386,1.0,0.0,0.0,3.669497013092041,3.669520854949951,8.984757755570172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.83984375,0.0,1536.4114990234375,1895.4371337890625,0.0,3614.763916015625,0.9079145193099976,1.0,0.0,3.0,1.0,0.0
17857200,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7818863987922668,0.4013694822788238,0.3662307262420654,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9048106074333192,0.6297041773796082,0.5998244285583496,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9197068214416504,0.6588786244392395,0.4628591537475586,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8097625970840454,0.4458235204219818,0.427306056022644,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6610889434814453,0.2399407029151916,1.1082831621170044,284.99951171875,284.95001220703125,299.65399169921875,293.19000244140625,297.8023376464844,297.15496826171875,284.9986267089844,1.0,0.6975257992744446,0.3486835062503814,0.3486835062503814,1.0,1.0,-3.560312271118164,0.920282244682312,2.6400299072265625,0.1208356842398643,0.9400129914283752,0.9400129914283752,0.0,257.300537109375,263.0,60575.51953125,0.0,5912.365234375,1.0,279.1416931152344,283.0882568359375,296.1669006347656,300.0205383300781,293.1499938964844,293.1499938964844,278.8500061035156,33533.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922776997089386,1.0,0.0,0.0,3.669497013092041,3.669520854949951,8.984757755570172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.83984375,0.0,1536.4114990234375,1895.4371337890625,0.0,3614.763916015625,0.9079145193099976,1.0,0.0,3.0,1.0,0.0
17857260,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7800541520118713,0.400511622428894,0.3658378720283508,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9025799036026,0.628443717956543,0.5990477800369263,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9177678823471068,0.6585896015167236,0.4630107879638672,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8081474900245667,0.445388525724411,0.4272148609161377,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6598187685012817,0.2397623062133789,1.108501672744751,284.880859375,284.95001220703125,299.640869140625,293.19439697265625,297.7962341308594,297.15191650390625,284.8837585449219,1.0,0.6983570456504822,0.3485113680362701,0.3485113680362701,1.0,1.0,-3.5592501163482666,0.919402241706848,2.639847993850708,0.1203207373619079,0.8501005172729492,0.8501005172729492,0.0,259.29498291015625,263.0,61326.265625,0.0,5925.705078125,1.0,278.8791198730469,282.9554443359375,296.2259216308594,300.2261047363281,293.1499938964844,293.1499938964844,278.8500061035156,39144.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296729564666748,1.0,0.0,0.0,3.592731237411499,3.5927553176879883,8.61276816976897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4599609375,0.0,1493.537841796875,1895.4371337890625,0.0,3678.143310546875,0.8936260342597961,1.0,0.0,3.0,1.0,0.0
