time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7786464691162109,0.40001380443573,0.365395039319992,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9009567499160768,0.6277011036872864,0.5983612537384033,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.916224479675293,0.6583886742591858,0.4628723263740539,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8068885207176208,0.4451068341732025,0.4269791543483734,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6588196158409119,0.2396273463964462,1.108124613761902,284.90545654296875,284.95001220703125,299.6334228515625,293.19683837890625,297.79254150390625,297.1499328613281,284.9065856933594,1.0,0.6987322568893433,0.3484136164188385,0.3484136164188385,1.0,1.0,-3.556988000869751,0.9183937907218932,2.638594388961792,0.1198311150074005,0.853151798248291,0.853151798248291,0.0,260.6400451660156,266.0,61198.80078125,0.0,5928.9189453125,1.0,278.8576965332031,282.9756774902344,296.2162780761719,300.18096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38721.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303499460220336,1.0,0.0,0.0,3.5508735179901123,3.550897121429444,8.413248338001722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.78515625,0.0,1445.4635009765625,1895.4371337890625,0.0,3684.348388671875,0.8856101036071777,1.0,0.0,3.0,1.0,0.0
17857380,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7762243747711182,0.3996249437332153,0.3649214804172516,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8979512453079224,0.6266733407974243,0.5972539186477661,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9137184619903564,0.6590331196784973,0.4631813764572143,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8046585321426392,0.4450767934322357,0.4268697202205658,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6571149826049805,0.239705353975296,1.108416199684143,284.9990539550781,284.95001220703125,299.6127624511719,293.2033996582031,297.787353515625,297.15093994140625,284.9981689453125,1.0,0.6999493837356567,0.3481437563896179,0.3481437563896179,1.0,1.0,-3.555668354034424,0.9171350002288818,2.638533353805542,0.118780642747879,0.9384640455245972,0.9384640455245972,0.0,263.39569091796875,269.0,60538.25390625,0.0,5947.91064453125,1.0,279.14166259765625,283.09112548828125,296.18035888671875,300.03204345703125,293.1499938964844,293.1499938964844,278.8500061035156,33539.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221473932266236,1.0,0.0,0.0,3.6645588874816895,3.664582490921021,8.960591912909877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.8916015625,0.0,1530.9403076171875,1895.4371337890625,0.0,3608.962646484375,0.906804859638214,1.0,0.0,3.0,1.0,0.0
17857440,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7762243747711182,0.3996249437332153,0.3649214804172516,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8979512453079224,0.6266733407974243,0.5972539186477661,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9137184619903564,0.6590331196784973,0.4631813764572143,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8046585321426392,0.4450767934322357,0.4268697202205658,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6571149826049805,0.239705353975296,1.108416199684143,284.9990539550781,284.95001220703125,299.6127624511719,293.2033996582031,297.787353515625,297.15093994140625,284.9981689453125,1.0,0.6999493837356567,0.3481437563896179,0.3481437563896179,1.0,1.0,-3.555668354034424,0.9171350002288818,2.638533353805542,0.118780642747879,0.9384640455245972,0.9384640455245972,0.0,263.39569091796875,269.0,60538.25390625,0.0,5947.91064453125,1.0,279.14166259765625,283.09112548828125,296.18035888671875,300.03204345703125,293.1499938964844,293.1499938964844,278.8500061035156,33539.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221473932266236,1.0,0.0,0.0,3.6645588874816895,3.664582490921021,8.960591912909877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.8916015625,0.0,1530.9403076171875,1895.4371337890625,0.0,3608.962646484375,0.906804859638214,1.0,0.0,3.0,1.0,0.0
17857500,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7749525904655457,0.3989876210689544,0.3646643757820129,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8963887095451355,0.625718891620636,0.5966950058937073,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9123918414115906,0.6587888598442078,0.4633088707923889,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8034926652908325,0.444752037525177,0.4268243014812469,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6562560200691223,0.2395938783884048,1.1087219715118408,284.8768920898437,284.95001220703125,299.6024169921875,293.20654296875,297.7831115722656,297.1492919921875,284.8758850097656,1.0,0.7006022930145264,0.3480088114738464,0.3480088114738464,1.0,1.0,-3.555160522460937,0.916546642780304,2.638613700866699,0.118399292230606,0.8527863025665283,0.8527863025665283,0.0,264.8772888183594,269.0,61424.51171875,0.0,5958.85302734375,1.0,278.89794921875,282.9529724121094,296.23663330078125,300.252197265625,293.1499938964844,293.1499938964844,278.8500061035156,37977.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928034245967865,1.0,0.0,0.0,3.624132871627808,3.624156951904297,8.763983032622491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.4423828125,0.0,1519.274169921875,1895.4371337890625,0.0,3663.110107421875,0.8986881375312805,1.0,0.0,3.0,1.0,0.0
17857560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7730903029441833,0.3982349038124084,0.3640529811382293,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8942272067070007,0.6246252655982971,0.5957453846931458,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9103740453720092,0.6583800315856934,0.4630773663520813,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.801783561706543,0.4443056881427765,0.426489770412445,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6549587249755859,0.2393920719623565,1.1082580089569092,284.9052429199219,284.95001220703125,299.592041015625,293.2096252441406,297.7781066894531,297.14666748046875,284.9064025878906,1.0,0.7011128067970276,0.3478906452655792,0.3478906452655792,1.0,1.0,-3.5520458221435547,0.915206789970398,2.636838912963867,0.1177979409694671,0.8517706394195557,0.8517706394195557,0.0,266.7258605957031,272.0,61149.4609375,0.0,5963.2041015625,1.0,278.85791015625,282.9788513183594,296.2289733886719,300.1913146972656,293.1499938964844,293.1499938964844,279.1499938964844,38740.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296960830688475,1.0,0.0,0.0,3.545372486114502,3.545396089553833,8.387200409742945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.9375,0.0,1439.7706298828125,1895.4371337890625,0.0,3678.35498046875,0.8843362331390381,1.0,0.0,3.0,1.0,0.0
17857620,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7707400321960449,0.3978040814399719,0.3635445833206177,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.891294002532959,0.6235455274581909,0.5945924520492554,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9079837799072266,0.6589035987854004,0.4632976651191711,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7995854020118713,0.4442194700241089,0.4263293147087097,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6533322334289551,0.2394623160362243,1.1085269451141355,284.9984436035156,284.95001220703125,299.5712890625,293.2155456542969,297.77313232421875,297.1479187011719,284.99755859375,1.0,0.7022898197174072,0.3476542830467224,0.3476542830467224,1.0,1.0,-3.550433874130249,0.9139652848243712,2.6364686489105225,0.1168277114629745,0.9366269707679749,0.9366269707679749,0.0,269.4790954589844,275.0,60485.1328125,0.0,5981.03564453125,1.0,279.1416320800781,283.0938415527344,296.1925048828125,300.0413818359375,293.1499938964844,293.1499938964844,278.8500061035156,33549.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215011596679688,1.0,0.0,0.0,3.658769845962525,3.6587936878204346,8.932304353947984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.6025390625,0.0,1524.567626953125,1895.4371337890625,0.0,3603.005615234375,0.9055087566375732,1.0,0.0,3.0,1.0,0.0
17857680,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7707400321960449,0.3978040814399719,0.3635445833206177,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.891294002532959,0.6235455274581909,0.5945924520492554,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9079837799072266,0.6589035987854004,0.4632976651191711,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7995854020118713,0.4442194700241089,0.4263293147087097,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6533322334289551,0.2394623160362243,1.1085269451141355,284.9984436035156,284.95001220703125,299.5712890625,293.2155456542969,297.77313232421875,297.1479187011719,284.99755859375,1.0,0.7022898197174072,0.3476542830467224,0.3476542830467224,1.0,1.0,-3.550433874130249,0.9139652848243712,2.6364686489105225,0.1168277114629745,0.9366269707679749,0.9366269707679749,0.0,269.4790954589844,275.0,60485.1328125,0.0,5981.03564453125,1.0,279.1416320800781,283.0938415527344,296.1925048828125,300.0413818359375,293.1499938964844,293.1499938964844,278.8500061035156,33549.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215011596679688,1.0,0.0,0.0,3.658769845962525,3.6587936878204346,8.932304353947984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.6025390625,0.0,1524.567626953125,1895.4371337890625,0.0,3603.005615234375,0.9055087566375732,1.0,0.0,3.0,1.0,0.0
17857740,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.767700731754303,0.3963817656040191,0.3626397848129272,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8876652121543884,0.6214583516120911,0.5930381417274475,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9048448801040648,0.6581623554229736,0.4631218314170837,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7967664003372192,0.4434003531932831,0.4258980751037597,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6512665748596191,0.2391386777162552,1.108317255973816,284.9058532714844,284.95001220703125,299.55047607421875,293.2210998535156,297.764404296875,297.1442565917969,284.906494140625,1.0,0.7034136056900024,0.347417950630188,0.347417950630188,1.0,1.0,-3.5465023517608643,0.9120001792907716,2.6345021724700928,0.1158712357282638,0.8506147265434265,0.8506147265434265,0.0,272.8086853027344,278.0,61091.76171875,0.0,5995.09912109375,1.0,278.8582763671875,282.9822998046875,296.2398376464844,300.19842529296875,293.1499938964844,293.1499938964844,279.1499938964844,38625.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289971590042114,1.0,0.0,0.0,3.5400612354278564,3.5400848388671875,8.362090397895372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.4501953125,0.0,1433.31494140625,1895.4371337890625,0.0,3671.94580078125,0.8830856084823608,1.0,0.0,3.0,1.0,0.0
17857800,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.767700731754303,0.3963817656040191,0.3626397848129272,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8876652121543884,0.6214583516120911,0.5930381417274475,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9048448801040648,0.6581623554229736,0.4631218314170837,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7967664003372192,0.4434003531932831,0.4258980751037597,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6512665748596191,0.2391386777162552,1.108317255973816,284.9058532714844,284.95001220703125,299.55047607421875,293.2210998535156,297.764404296875,297.1442565917969,284.906494140625,1.0,0.7034136056900024,0.347417950630188,0.347417950630188,1.0,1.0,-3.5465023517608643,0.9120001792907716,2.6345021724700928,0.1158712357282638,0.8506147265434265,0.8506147265434265,0.0,272.8086853027344,278.0,61091.76171875,0.0,5995.09912109375,1.0,278.8582763671875,282.9822998046875,296.2398376464844,300.19842529296875,293.1499938964844,293.1499938964844,279.1499938964844,38625.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289971590042114,1.0,0.0,0.0,3.5400612354278564,3.5400848388671875,8.362090397895372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.4501953125,0.0,1433.31494140625,1895.4371337890625,0.0,3671.94580078125,0.8830856084823608,1.0,0.0,3.0,1.0,0.0
17857860,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7654341459274292,0.3959149420261383,0.3621057868003845,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.884820282459259,0.6203375458717346,0.591853678226471,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9026408791542052,0.6586101651191711,0.4632943570613861,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7946223616600037,0.4432688951492309,0.4256991744041443,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6497154235839844,0.2391973733901977,1.1085448265075684,284.9979553222656,284.95001220703125,299.5296936035156,293.226318359375,297.7596130371094,297.1456604003906,284.99713134765625,1.0,0.7045561671257019,0.3472237586975097,0.3472237586975097,1.0,1.0,-3.544668436050415,0.9108205437660216,2.633847951889038,0.1150112077593803,0.9344804883003236,0.9344804883003236,0.0,275.5523376464844,281.0,60410.078125,0.0,6011.96630859375,1.0,279.1415710449219,283.0967712402344,296.203125,300.04766845703125,293.1499938964844,293.1499938964844,278.8500061035156,33553.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920793890953064,1.0,0.0,0.0,3.651315450668335,3.651339054107666,8.89594389263948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.7265625,0.0,1516.3243408203125,1895.4371337890625,0.0,3596.48291015625,0.9038909077644348,1.0,0.0,3.0,1.0,0.0
17857920,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7654341459274292,0.3959149420261383,0.3621057868003845,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.884820282459259,0.6203375458717346,0.591853678226471,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9026408791542052,0.6586101651191711,0.4632943570613861,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7946223616600037,0.4432688951492309,0.4256991744041443,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6497154235839844,0.2391973733901977,1.1085448265075684,284.9979553222656,284.95001220703125,299.5296936035156,293.226318359375,297.7596130371094,297.1456604003906,284.99713134765625,1.0,0.7045561671257019,0.3472237586975097,0.3472237586975097,1.0,1.0,-3.544668436050415,0.9108205437660216,2.633847951889038,0.1150112077593803,0.9344804883003236,0.9344804883003236,0.0,275.5523376464844,281.0,60410.078125,0.0,6011.96630859375,1.0,279.1415710449219,283.0967712402344,296.203125,300.04766845703125,293.1499938964844,293.1499938964844,278.8500061035156,33553.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920793890953064,1.0,0.0,0.0,3.651315450668335,3.651339054107666,8.89594389263948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.7265625,0.0,1516.3243408203125,1895.4371337890625,0.0,3596.48291015625,0.9038909077644348,1.0,0.0,3.0,1.0,0.0
17857980,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7625027298927307,0.3944675028324127,0.3611754477024078,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8813045620918274,0.6182224154472351,0.5902689099311829,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8997125029563904,0.6578150987625122,0.4630757570266723,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7918758988380432,0.4424125254154205,0.4252303540706634,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6477420330047607,0.2388643473386764,1.1082900762557983,284.9061584472656,284.95001220703125,299.5089111328125,293.23114013671875,297.7513122558594,297.1424255371094,284.90673828125,1.0,0.705647885799408,0.3470295667648315,0.3470295667648315,1.0,1.0,-3.540518522262573,0.9089232087135316,2.6315953731536865,0.1141668781638145,0.8489801287651062,0.8489801287651062,0.0,278.8731384277344,284.0,60999.8125,0.0,6025.06591796875,1.0,278.8583374023437,282.9859619140625,296.24969482421875,300.2030029296875,293.1499938964844,293.1499938964844,279.1499938964844,38634.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282539486885072,1.0,0.0,0.0,3.531712293624878,3.53173565864563,8.322693929585512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.71484375,0.0,1424.57666015625,1895.4371337890625,0.0,3665.12646484375,0.8812466859817505,1.0,0.0,3.0,1.0,0.0
17858040,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7625027298927307,0.3944675028324127,0.3611754477024078,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8813045620918274,0.6182224154472351,0.5902689099311829,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8997125029563904,0.6578150987625122,0.4630757570266723,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7918758988380432,0.4424125254154205,0.4252303540706634,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6477420330047607,0.2388643473386764,1.1082900762557983,284.9061584472656,284.95001220703125,299.5089111328125,293.23114013671875,297.7513122558594,297.1424255371094,284.90673828125,1.0,0.705647885799408,0.3470295667648315,0.3470295667648315,1.0,1.0,-3.540518522262573,0.9089232087135316,2.6315953731536865,0.1141668781638145,0.8489801287651062,0.8489801287651062,0.0,278.8731384277344,284.0,60999.8125,0.0,6025.06591796875,1.0,278.8583374023437,282.9859619140625,296.24969482421875,300.2030029296875,293.1499938964844,293.1499938964844,279.1499938964844,38634.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282539486885072,1.0,0.0,0.0,3.531712293624878,3.53173565864563,8.322693929585512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.71484375,0.0,1424.57666015625,1895.4371337890625,0.0,3665.12646484375,0.8812466859817505,1.0,0.0,3.0,1.0,0.0
17858100,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7611507177352905,0.3941639065742492,0.3607363402843475,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8796623349189758,0.6175810098648071,0.5894879102706909,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8983704447746277,0.6579462885856628,0.4629883766174316,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7905908226966858,0.4422727525234222,0.4249847829341888,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6468079090118408,0.238844558596611,1.1080244779586792,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.74859619140625,297.1427001953125,285.013427734375,1.0,0.7061430811882019,0.34693244099617,0.34693244099617,1.0,1.0,-3.5383241176605225,0.9079439043998718,2.630380153656006,0.113607220351696,0.9236839413642884,0.9236839413642884,0.0,280.40972900390625,284.0,60181.25390625,0.0,6030.10205078125,1.0,279.0989074707031,283.1098937988281,296.2005920410156,299.99578857421875,293.1499938964844,293.1499938964844,279.1499938964844,34090.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221900701522828,1.0,0.0,0.0,3.5812325477600098,3.5812554359436035,8.557724981983483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.0771484375,0.0,1443.9794921875,1895.4371337890625,0.0,3609.35595703125,0.8901410102844238,1.0,0.0,3.0,1.0,0.0
17858160,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7603058815002441,0.3939702212810516,0.3606103658676147,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8785372972488403,0.6170676350593567,0.5890495777130127,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8975890278816223,0.6582249402999878,0.4632147550582886,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7897765040397644,0.4422421753406524,0.4249921441078186,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6462523937225342,0.2389128655195236,1.108464598655701,284.9972229003906,284.95001220703125,299.4881591796875,293.235595703125,297.7466735839844,297.1439819335937,284.9959411621094,1.0,0.7067607641220093,0.3468427062034607,0.3468427062034607,1.0,1.0,-3.5384538173675537,0.9076997637748718,2.630753993988037,0.1133097261190414,0.932000994682312,0.932000994682312,0.0,281.617431640625,287.0,60319.74609375,0.0,6041.02197265625,1.0,279.1423645019531,283.0990905761719,296.21148681640625,300.0509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33483.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199863076210022,1.0,0.0,0.0,3.6450679302215576,3.6450912952423096,8.865526410772873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.689453125,0.0,1508.8875732421875,1895.4371337890625,0.0,3589.031982421875,0.9021818041801452,1.0,0.0,3.0,1.0,0.0
17858220,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7574925422668457,0.3925021588802337,0.3596643209457397,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8751485347747803,0.6149320602416992,0.5874459147453308,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8947681188583374,0.6574209928512573,0.4629890024662018,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7871147990226746,0.4413531124591827,0.4244942963123321,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6443740129470825,0.238572746515274,1.1081825494766235,284.9065246582031,284.95001220703125,299.46746826171875,293.2396545410156,297.7385559082031,297.1408996582031,284.9070739746094,1.0,0.707828938961029,0.346663236618042,0.346663236618042,1.0,1.0,-3.5341858863830566,0.9058141112327576,2.6283719539642334,0.1125015094876289,0.847162127494812,0.847162127494812,0.0,284.921630859375,290.0,60888.96484375,0.0,6053.4658203125,1.0,278.8584289550781,282.98974609375,296.258056640625,300.2048645019531,293.1499938964844,293.1499938964844,279.1499938964844,38641.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274627566337584,1.0,0.0,0.0,3.5221872329711914,3.5222103595733643,8.277861525129993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.7294921875,0.0,1414.6405029296875,1895.4371337890625,0.0,3657.86279296875,0.8791522979736328,1.0,0.0,3.0,1.0,0.0
17858280,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7574925422668457,0.3925021588802337,0.3596643209457397,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8751485347747803,0.6149320602416992,0.5874459147453308,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8947681188583374,0.6574209928512573,0.4629890024662018,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7871147990226746,0.4413531124591827,0.4244942963123321,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6443740129470825,0.238572746515274,1.1081825494766235,284.9065246582031,284.95001220703125,299.46746826171875,293.2396545410156,297.7385559082031,297.1408996582031,284.9070739746094,1.0,0.707828938961029,0.346663236618042,0.346663236618042,1.0,1.0,-3.5341858863830566,0.9058141112327576,2.6283719539642334,0.1125015094876289,0.847162127494812,0.847162127494812,0.0,284.921630859375,290.0,60888.96484375,0.0,6053.4658203125,1.0,278.8584289550781,282.98974609375,296.258056640625,300.2048645019531,293.1499938964844,293.1499938964844,279.1499938964844,38641.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274627566337584,1.0,0.0,0.0,3.5221872329711914,3.5222103595733643,8.277861525129993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.7294921875,0.0,1414.6405029296875,1895.4371337890625,0.0,3657.86279296875,0.8791522979736328,1.0,0.0,3.0,1.0,0.0
17858340,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7553850412368774,0.3919770419597626,0.3590835332870483,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8724832534790039,0.6137493252754211,0.5862120389938354,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8927399516105652,0.6578385233879089,0.4631385207176208,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7850807309150696,0.4411473870277405,0.4242294728755951,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6429575681686401,0.238613948225975,1.1083382368087769,284.9965515136719,284.95001220703125,299.4468688964844,293.2432861328125,297.7341003417969,297.1426086425781,284.99566650390625,1.0,0.7089238166809082,0.3464837670326233,0.3464837670326233,1.0,1.0,-3.532043218612671,0.9045923352241516,2.627450704574585,0.1116644293069839,0.9293023943901062,0.9293023943901062,0.0,287.6532287597656,293.0,60206.15625,0.0,6068.966796875,1.0,279.1414489746094,283.1021423339844,296.219970703125,300.0526428222656,293.1499938964844,293.1499938964844,278.8500061035156,33573.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919239580631256,1.0,0.0,0.0,3.634053230285645,3.634076595306397,8.812027658677835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0478515625,0.0,1497.4228515625,1895.4371337890625,0.0,3582.138916015625,0.8999606966972351,1.0,0.0,3.0,1.0,0.0
17858400,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7553850412368774,0.3919770419597626,0.3590835332870483,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8724832534790039,0.6137493252754211,0.5862120389938354,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8927399516105652,0.6578385233879089,0.4631385207176208,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7850807309150696,0.4411473870277405,0.4242294728755951,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6429575681686401,0.238613948225975,1.1083382368087769,284.9965515136719,284.95001220703125,299.4468688964844,293.2432861328125,297.7341003417969,297.1426086425781,284.99566650390625,1.0,0.7089238166809082,0.3464837670326233,0.3464837670326233,1.0,1.0,-3.532043218612671,0.9045923352241516,2.627450704574585,0.1116644293069839,0.9293023943901062,0.9293023943901062,0.0,287.6532287597656,293.0,60206.15625,0.0,6068.966796875,1.0,279.1414489746094,283.1021423339844,296.219970703125,300.0526428222656,293.1499938964844,293.1499938964844,278.8500061035156,33573.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919239580631256,1.0,0.0,0.0,3.634053230285645,3.634076595306397,8.812027658677835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0478515625,0.0,1497.4228515625,1895.4371337890625,0.0,3582.138916015625,0.8999606966972351,1.0,0.0,3.0,1.0,0.0
17858460,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.752668559551239,0.3904939591884613,0.3581132292747497,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8692033290863037,0.6115972995758057,0.5845807790756226,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8900247812271118,0.6570733189582825,0.4629259407520294,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7824880480766296,0.4402303993701935,0.4236973524093628,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6411561965942383,0.2382691651582718,1.1080169677734375,284.9069519042969,284.95001220703125,299.4263610839844,293.2464599609375,297.7261962890625,297.1397399902344,284.907470703125,1.0,0.709973931312561,0.3463091850280761,0.3463091850280761,1.0,1.0,-3.5276401042938232,0.9026816487312316,2.6249585151672363,0.1108541265130043,0.8452416062355042,0.8452416062355042,0.0,290.95465087890625,296.0,60765.04296875,0.0,6080.81103515625,1.0,278.8584899902344,282.9935607910156,296.2648010253906,300.2042541503906,293.1499938964844,293.1499938964844,279.1499938964844,38643.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266595840454102,1.0,0.0,0.0,3.511923551559448,3.5119469165802,8.229689001382212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.1416015625,0.0,1403.94189453125,1895.4371337890625,0.0,3650.485595703125,0.8768860697746277,1.0,0.0,3.0,1.0,0.0
17858520,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.752668559551239,0.3904939591884613,0.3581132292747497,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8692033290863037,0.6115972995758057,0.5845807790756226,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8900247812271118,0.6570733189582825,0.4629259407520294,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7824880480766296,0.4402303993701935,0.4236973524093628,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6411561965942383,0.2382691651582718,1.1080169677734375,284.9069519042969,284.95001220703125,299.4263610839844,293.2464599609375,297.7261962890625,297.1397399902344,284.907470703125,1.0,0.709973931312561,0.3463091850280761,0.3463091850280761,1.0,1.0,-3.5276401042938232,0.9026816487312316,2.6249585151672363,0.1108541265130043,0.8452416062355042,0.8452416062355042,0.0,290.95465087890625,296.0,60765.04296875,0.0,6080.81103515625,1.0,278.8584899902344,282.9935607910156,296.2648010253906,300.2042541503906,293.1499938964844,293.1499938964844,279.1499938964844,38643.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266595840454102,1.0,0.0,0.0,3.511923551559448,3.5119469165802,8.229689001382212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.1416015625,0.0,1403.94189453125,1895.4371337890625,0.0,3650.485595703125,0.8768860697746277,1.0,0.0,3.0,1.0,0.0
17858580,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7506410479545593,0.3899466395378113,0.3575155735015869,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8666312098503113,0.6103898286819458,0.5833273530006409,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8881009817123413,0.6575432419776917,0.463111013174057,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7805139422416687,0.4399942755699157,0.4234058856964111,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6398037672042847,0.2383054196834564,1.1081537008285522,284.9959411621094,284.95001220703125,299.4059753417969,293.24920654296875,297.721923828125,297.1415710449219,284.9950866699219,1.0,0.7110568284988403,0.3461345732212066,0.3461345732212066,1.0,1.0,-3.525441646575928,0.9014592170715332,2.6239824295043945,0.1100271344184875,0.926544427871704,0.926544427871704,0.0,293.6794738769531,299.0,60084.93359375,0.0,6095.99169921875,1.0,279.141357421875,283.1049194335937,296.22589111328125,300.0513610839844,293.1499938964844,293.1499938964844,278.8500061035156,33575.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184364080429076,1.0,0.0,0.0,3.6240837574005127,3.6241071224212646,8.763745427131653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.4521484375,0.0,1486.5174560546875,1895.4371337890625,0.0,3574.721923828125,0.8977200984954834,1.0,0.0,3.0,1.0,0.0
17858640,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7506410479545593,0.3899466395378113,0.3575155735015869,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8666312098503113,0.6103898286819458,0.5833273530006409,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8881009817123413,0.6575432419776917,0.463111013174057,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7805139422416687,0.4399942755699157,0.4234058856964111,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6398037672042847,0.2383054196834564,1.1081537008285522,284.9959411621094,284.95001220703125,299.4059753417969,293.24920654296875,297.721923828125,297.1415710449219,284.9950866699219,1.0,0.7110568284988403,0.3461345732212066,0.3461345732212066,1.0,1.0,-3.525441646575928,0.9014592170715332,2.6239824295043945,0.1100271344184875,0.926544427871704,0.926544427871704,0.0,293.6794738769531,299.0,60084.93359375,0.0,6095.99169921875,1.0,279.141357421875,283.1049194335937,296.22589111328125,300.0513610839844,293.1499938964844,293.1499938964844,278.8500061035156,33575.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184364080429076,1.0,0.0,0.0,3.6240837574005127,3.6241071224212646,8.763745427131653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.4521484375,0.0,1486.5174560546875,1895.4371337890625,0.0,3574.721923828125,0.8977200984954834,1.0,0.0,3.0,1.0,0.0
17858700,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7495708465576172,0.3892470598220825,0.3571922183036804,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.865289568901062,0.609362006187439,0.5826863646507263,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8870763778686523,0.657254695892334,0.4631932079792022,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7794824242591858,0.4395754337310791,0.4232654571533203,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6391180753707886,0.2381739616394043,1.1083647012710571,284.8765563964844,284.95001220703125,299.3958435058594,293.2504272460937,297.7184753417969,297.1407165527344,284.8759155273437,1.0,0.7116432189941406,0.3460472822189331,0.3460472822189331,1.0,1.0,-3.524472236633301,0.900882363319397,2.6235897541046143,0.10974982380867,0.8420570492744446,0.8420570492744446,0.0,295.1522216796875,299.0,60903.58984375,0.0,6104.99462890625,1.0,278.89892578125,282.97021484375,296.2801818847656,300.26617431640625,293.1499938964844,293.1499938964844,278.8500061035156,38218.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242860674858092,1.0,0.0,0.0,3.57824969291687,3.578273296356201,8.543474905309267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.291015625,0.0,1471.0697021484375,1895.4371337890625,0.0,3628.658935546875,0.8885769844055176,1.0,0.0,3.0,1.0,0.0
17858760,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7480345368385315,0.3884526193141937,0.3565356433391571,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8634766936302185,0.6082242727279663,0.5816833972930908,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8855261206626892,0.6568558812141418,0.4629502594470978,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.778007447719574,0.4390543699264526,0.422851949930191,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6380857825279236,0.2379589527845382,1.1078234910964966,284.9071655273437,284.95001220703125,299.3857421875,293.2514953613281,297.7142944335937,297.1389465332031,284.9081420898437,1.0,0.7120989561080933,0.3459742665290832,0.3459742665290832,1.0,1.0,-3.521037101745605,0.8995920419692993,2.6214449405670166,0.1092578321695327,0.8430859446525574,0.8430859446525574,0.0,296.9665832519531,302.0,60617.3203125,0.0,6107.63818359375,1.0,278.8583068847656,282.9976501464844,296.270263671875,300.2015075683594,293.1499938964844,293.1499938964844,279.1499938964844,38773.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258747100830078,1.0,0.0,0.0,3.4992165565490723,3.499239444732666,8.170242153937579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.3544921875,0.0,1391.6907958984375,1895.4371337890625,0.0,3643.27197265625,0.8741855025291443,1.0,0.0,3.0,1.0,0.0
17858820,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7460768818855286,0.3878864645957947,0.3559199571609497,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8609896898269653,0.6069948673248291,0.5804083943367004,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8837124109268188,0.6574135422706604,0.4631915092468261,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7760884761810303,0.4387924075126648,0.4225350022315979,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6367887854576111,0.2379921972751617,1.107944369316101,284.9953308105469,284.95001220703125,299.3656921386719,293.2533264160156,297.7102355957031,297.140869140625,284.9944763183594,1.0,0.7131763100624084,0.3458282053470611,0.3458282053470611,1.0,1.0,-3.518808364868164,0.8984513878822327,2.620357036590576,0.1085164695978164,0.9237910509109496,0.9237910509109496,0.0,299.6913757324219,305.0,59957.4765625,0.0,6122.6533203125,1.0,279.1412658691406,283.1076354980469,296.2301330566406,300.04791259765625,293.1499938964844,293.1499938964844,278.8500061035156,33574.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176539182662964,1.0,0.0,0.0,3.613823413848877,3.61384654045105,8.714192176739743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.67578125,0.0,1475.3255615234375,1895.4371337890625,0.0,3567.491455078125,0.8954131007194519,1.0,0.0,3.0,1.0,0.0
17858880,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7460768818855286,0.3878864645957947,0.3559199571609497,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8609896898269653,0.6069948673248291,0.5804083943367004,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8837124109268188,0.6574135422706604,0.4631915092468261,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7760884761810303,0.4387924075126648,0.4225350022315979,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6367887854576111,0.2379921972751617,1.107944369316101,284.9953308105469,284.95001220703125,299.3656921386719,293.2533264160156,297.7102355957031,297.140869140625,284.9944763183594,1.0,0.7131763100624084,0.3458282053470611,0.3458282053470611,1.0,1.0,-3.518808364868164,0.8984513878822327,2.620357036590576,0.1085164695978164,0.9237910509109496,0.9237910509109496,0.0,299.6913757324219,305.0,59957.4765625,0.0,6122.6533203125,1.0,279.1412658691406,283.1076354980469,296.2301330566406,300.04791259765625,293.1499938964844,293.1499938964844,278.8500061035156,33574.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176539182662964,1.0,0.0,0.0,3.613823413848877,3.61384654045105,8.714192176739743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.67578125,0.0,1475.3255615234375,1895.4371337890625,0.0,3567.491455078125,0.8954131007194519,1.0,0.0,3.0,1.0,0.0
17858940,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7435609102249146,0.3863851130008697,0.3549243807792663,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8579445481300354,0.6048193573951721,0.5787451863288879,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.881273090839386,0.6568357944488525,0.4630960822105407,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7736565470695496,0.4378341734409332,0.421956866979599,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6351382732391357,0.237645149230957,1.1075953245162964,284.9079895019531,284.95001220703125,299.3458251953125,293.254638671875,297.702880859375,297.138427734375,284.90838623046875,1.0,0.7142145037651062,0.3456821739673614,0.3456821739673614,1.0,1.0,-3.51438856124878,0.8966286778450012,2.617759704589844,0.1077892705798149,0.8413452506065369,0.8413452506065369,0.0,302.9754638671875,308.0,60493.83203125,0.0,6134.14794921875,1.0,278.8586730957031,283.00115966796875,296.2730407714844,300.1961975097656,293.1499938964844,293.1499938964844,279.1499938964844,38632.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250878095626832,1.0,0.0,0.0,3.490135431289673,3.4901583194732666,8.127890396281146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.5048828125,0.0,1381.3109130859375,1895.4371337890625,0.0,3636.03564453125,0.8720682263374329,1.0,0.0,3.0,1.0,0.0
17859000,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7435609102249146,0.3863851130008697,0.3549243807792663,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8579445481300354,0.6048193573951721,0.5787451863288879,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.881273090839386,0.6568357944488525,0.4630960822105407,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7736565470695496,0.4378341734409332,0.421956866979599,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6351382732391357,0.237645149230957,1.1075953245162964,284.9079895019531,284.95001220703125,299.3458251953125,293.254638671875,297.702880859375,297.138427734375,284.90838623046875,1.0,0.7142145037651062,0.3456821739673614,0.3456821739673614,1.0,1.0,-3.51438856124878,0.8966286778450012,2.617759704589844,0.1077892705798149,0.8413452506065369,0.8413452506065369,0.0,302.9754638671875,308.0,60493.83203125,0.0,6134.14794921875,1.0,278.8586730957031,283.00115966796875,296.2730407714844,300.1961975097656,293.1499938964844,293.1499938964844,279.1499938964844,38632.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250878095626832,1.0,0.0,0.0,3.490135431289673,3.4901583194732666,8.127890396281146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.5048828125,0.0,1381.3109130859375,1895.4371337890625,0.0,3636.03564453125,0.8720682263374329,1.0,0.0,3.0,1.0,0.0
17859060,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7416821718215942,0.3858045041561126,0.3543024957180023,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.85555499792099,0.6035725474357605,0.5774609446525574,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8795984983444214,0.657528817653656,0.4634281992912292,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7718072533607483,0.437553346157074,0.4216259121894836,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6339011788368225,0.2376770377159118,1.1077202558517456,284.994873046875,284.95001220703125,299.3261413574219,293.2554626464844,297.6990966796875,297.14044189453125,284.9940185546875,1.0,0.7152939438819885,0.3455716371536255,0.3455716371536255,1.0,1.0,-3.5122389793396,0.8956212997436523,2.616617679595948,0.1071630269289016,0.921042501926422,0.921042501926422,0.0,305.6895751953125,311.0,59825.66796875,0.0,6149.31689453125,1.0,279.14117431640625,283.11041259765625,296.2323608398437,300.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,33571.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169108271598816,1.0,0.0,0.0,3.6032729148864746,3.603296041488648,8.663384960527765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.87109375,0.0,1463.865478515625,1895.4371337890625,0.0,3560.62255859375,0.8930387496948242,1.0,0.0,3.0,1.0,0.0
17859120,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7416821718215942,0.3858045041561126,0.3543024957180023,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.85555499792099,0.6035725474357605,0.5774609446525574,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8795984983444214,0.657528817653656,0.4634281992912292,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7718072533607483,0.437553346157074,0.4216259121894836,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6339011788368225,0.2376770377159118,1.1077202558517456,284.994873046875,284.95001220703125,299.3261413574219,293.2554626464844,297.6990966796875,297.14044189453125,284.9940185546875,1.0,0.7152939438819885,0.3455716371536255,0.3455716371536255,1.0,1.0,-3.5122389793396,0.8956212997436523,2.616617679595948,0.1071630269289016,0.921042501926422,0.921042501926422,0.0,305.6895751953125,311.0,59825.66796875,0.0,6149.31689453125,1.0,279.14117431640625,283.11041259765625,296.2323608398437,300.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,33571.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169108271598816,1.0,0.0,0.0,3.6032729148864746,3.603296041488648,8.663384960527765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.87109375,0.0,1463.865478515625,1895.4371337890625,0.0,3560.62255859375,0.8930387496948242,1.0,0.0,3.0,1.0,0.0
