time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7392676472663879,0.3843072056770324,0.3533036410808563,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.852635383605957,0.6013981103897095,0.5757914185523987,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8773630261421204,0.6572158336639404,0.4634865522384643,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7694729566574097,0.4365973174571991,0.4210417866706848,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6323239207267761,0.2373325824737548,1.1073689460754397,284.9085388183594,284.95001220703125,299.30670166015625,293.2557678222656,297.6921081542969,297.1382141113281,284.9089050292969,1.0,0.716341495513916,0.3454611003398895,0.3454611003398895,1.0,1.0,-3.5079822540283203,0.8939616084098816,2.614020586013794,0.1065562143921852,0.8394378423690796,0.8394378423690796,0.0,308.95343017578125,314.0,60353.03125,0.0,6161.18603515625,1.0,278.8587646484375,283.0048217773437,296.2742919921875,300.1889343261719,293.1499938964844,293.1499938964844,279.1499938964844,38619.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243695735931396,1.0,0.0,0.0,3.479095220565796,3.4791178703308105,8.076550557234441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.0810546875,0.0,1369.896240234375,1895.4371337890625,0.0,3629.427490234375,0.8696224689483643,1.0,0.0,3.0,1.0,0.0
17859240,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7392676472663879,0.3843072056770324,0.3533036410808563,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.852635383605957,0.6013981103897095,0.5757914185523987,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8773630261421204,0.6572158336639404,0.4634865522384643,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7694729566574097,0.4365973174571991,0.4210417866706848,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6323239207267761,0.2373325824737548,1.1073689460754397,284.9085388183594,284.95001220703125,299.30670166015625,293.2557678222656,297.6921081542969,297.1382141113281,284.9089050292969,1.0,0.716341495513916,0.3454611003398895,0.3454611003398895,1.0,1.0,-3.5079822540283203,0.8939616084098816,2.614020586013794,0.1065562143921852,0.8394378423690796,0.8394378423690796,0.0,308.95343017578125,314.0,60353.03125,0.0,6161.18603515625,1.0,278.8587646484375,283.0048217773437,296.2742919921875,300.1889343261719,293.1499938964844,293.1499938964844,279.1499938964844,38619.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243695735931396,1.0,0.0,0.0,3.479095220565796,3.4791178703308105,8.076550557234441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.0810546875,0.0,1369.896240234375,1895.4371337890625,0.0,3629.427490234375,0.8696224689483643,1.0,0.0,3.0,1.0,0.0
17859300,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7381661534309387,0.3839689195156097,0.3528431355953216,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8512874245643616,0.6007176637649536,0.5749852061271667,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8764017820358276,0.6576582789421082,0.4636047482490539,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7683984041213989,0.4364116489887237,0.4207563102245331,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6315826177597046,0.2373082786798477,1.1070866584777832,285.0118713378906,284.95001220703125,299.2970886230469,293.2557373046875,297.69000244140625,297.1388854980469,285.01226806640625,1.0,0.7168313264846802,0.3454058468341827,0.3454058468341827,1.0,1.0,-3.505911350250244,0.893155038356781,2.6127562522888184,0.1061372384428978,0.9121259450912476,0.9121259450912476,0.0,310.4529113769531,314.0,59563.6640625,0.0,6166.2080078125,1.0,279.0976257324219,283.1249694824219,296.2230529785156,299.98114013671875,293.1499938964844,293.1499938964844,279.1499938964844,34011.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183388352394104,1.0,0.0,0.0,3.5304903984069824,3.530513048171997,8.316936828123289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1123046875,0.0,1389.834716796875,1895.4371337890625,0.0,3573.820068359375,0.878779947757721,1.0,0.0,3.0,1.0,0.0
17859360,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7374690771102905,0.3837293088436126,0.3526789844036102,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8503484129905701,0.6001499891281128,0.5745006799697876,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8759223222732544,0.6582642197608948,0.464050680398941,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7677111625671387,0.4363287687301636,0.4207161664962768,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6311455368995667,0.2373671233654022,1.107492208480835,284.9942932128906,284.95001220703125,299.2875366210937,293.25555419921875,297.688720703125,297.1405944824219,284.9930419921875,1.0,0.7174429297447205,0.3453531265258789,0.3453531265258789,1.0,1.0,-3.5061047077178955,0.8930496573448181,2.613055229187012,0.1059597134590148,0.9183748364448548,0.9183748364448548,0.0,311.64892578125,317.0,59696.69921875,0.0,6177.17333984375,1.0,279.14190673828125,283.11248779296875,296.2318115234375,300.0338134765625,293.1499938964844,293.1499938964844,278.8500061035156,33475.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161794781684875,1.0,0.0,0.0,3.5947394371032715,3.594762325286865,8.622399150226556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.365234375,0.0,1453.9482421875,1895.4371337890625,0.0,3553.859375,0.8908524513244629,1.0,0.0,3.0,1.0,0.0
17859420,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7351544499397278,0.3822407126426697,0.3516905605792999,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.84755539894104,0.5979815721511841,0.572839081287384,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8739275336265564,0.6582375168800354,0.4643294513225555,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7654860615730286,0.4353868067264557,0.420148104429245,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6296389102935791,0.237027883529663,1.107163429260254,284.9090881347656,284.95001220703125,299.26861572265625,293.2547607421875,297.6820068359375,297.1385192871094,284.9094543457031,1.0,0.718519926071167,0.3452477157115936,0.3452477157115936,1.0,1.0,-3.502182006835937,0.8915092349052429,2.610672950744629,0.1053980216383934,0.8376356363296509,0.8376356363296509,0.0,314.8952941894531,305.0,60212.78125,0.0,6190.08837890625,1.0,278.85888671875,283.0082397460937,296.2734680175781,300.1795654296875,293.1499938964844,293.1499938964844,279.1499938964844,38603.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237138628959656,1.0,0.0,0.0,3.4683046340942383,3.468327522277832,8.026528917071118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.2197265625,0.0,1358.775634765625,1895.4371337890625,0.0,3623.39208984375,0.8672316074371338,1.0,0.0,3.0,1.0,0.0
17859480,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7351544499397278,0.3822407126426697,0.3516905605792999,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.84755539894104,0.5979815721511841,0.572839081287384,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8739275336265564,0.6582375168800354,0.4643294513225555,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7654860615730286,0.4353868067264557,0.420148104429245,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6296389102935791,0.237027883529663,1.107163429260254,284.9090881347656,284.95001220703125,299.26861572265625,293.2547607421875,297.6820068359375,297.1385192871094,284.9094543457031,1.0,0.718519926071167,0.3452477157115936,0.3452477157115936,1.0,1.0,-3.502182006835937,0.8915092349052429,2.610672950744629,0.1053980216383934,0.8376356363296509,0.8376356363296509,0.0,314.8952941894531,305.0,60212.78125,0.0,6190.08837890625,1.0,278.85888671875,283.0082397460937,296.2734680175781,300.1795654296875,293.1499938964844,293.1499938964844,279.1499938964844,38603.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237138628959656,1.0,0.0,0.0,3.4683046340942383,3.468327522277832,8.026528917071118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.2197265625,0.0,1358.775634765625,1895.4371337890625,0.0,3623.39208984375,0.8672316074371338,1.0,0.0,3.0,1.0,0.0
17859540,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7366594672203064,0.3816775381565094,0.3508179485797882,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8492885231971741,0.596735417842865,0.5712795257568359,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8769485354423523,0.6594855189323425,0.4648432731628418,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7674539685249329,0.4351310431957245,0.4195605218410492,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6312307715415955,0.2370788305997848,1.1060336828231812,284.9926147460937,284.95001220703125,299.25,293.2534484863281,297.6790466308594,297.1413269042969,284.9917297363281,1.0,0.7155590653419495,0.3451423048973083,0.3451423048973083,1.0,1.0,-3.497805118560791,0.8898361325263977,2.607969045639038,0.1046554148197174,0.9145814776420592,0.9145814776420592,0.0,310.46209716796875,293.0,59525.12890625,0.0,6135.744140625,1.0,279.1410217285156,283.11456298828125,296.2304992675781,300.0229187011719,293.1499938964844,293.1499938964844,278.8500061035156,33610.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915586531162262,1.0,0.0,0.0,3.581242799758911,3.581265926361084,8.557775004192081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.3740234375,0.0,1440.4710693359375,1895.4371337890625,0.0,3548.373779296875,0.888107419013977,1.0,0.0,3.0,1.0,0.0
17859600,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7366594672203064,0.3816775381565094,0.3508179485797882,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8492885231971741,0.596735417842865,0.5712795257568359,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8769485354423523,0.6594855189323425,0.4648432731628418,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7674539685249329,0.4351310431957245,0.4195605218410492,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6312307715415955,0.2370788305997848,1.1060336828231812,284.9926147460937,284.95001220703125,299.25,293.2534484863281,297.6790466308594,297.1413269042969,284.9917297363281,1.0,0.7155590653419495,0.3451423048973083,0.3451423048973083,1.0,1.0,-3.497805118560791,0.8898361325263977,2.607969045639038,0.1046554148197174,0.9145814776420592,0.9145814776420592,0.0,310.46209716796875,293.0,59525.12890625,0.0,6135.744140625,1.0,279.1410217285156,283.11456298828125,296.2304992675781,300.0229187011719,293.1499938964844,293.1499938964844,278.8500061035156,33610.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915586531162262,1.0,0.0,0.0,3.581242799758911,3.581265926361084,8.557775004192081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.3740234375,0.0,1440.4710693359375,1895.4371337890625,0.0,3548.373779296875,0.888107419013977,1.0,0.0,3.0,1.0,0.0
17859660,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7393938302993774,0.3801170587539673,0.3493975102901459,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8526462316513062,0.5944594740867615,0.5691359043121338,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.881754994392395,0.6595265865325928,0.4648871123790741,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7709365487098694,0.4340846240520477,0.4185177087783813,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6339414119720459,0.2366323620080948,1.1034674644470217,284.90777587890625,284.95001220703125,299.2318115234375,293.2510681152344,297.671630859375,297.1382141113281,284.9079284667969,1.0,0.7107215523719788,0.3450502157211303,0.3450502157211303,1.0,1.0,-3.489240884780884,0.8869096040725708,2.6023313999176025,0.1037783771753311,0.8332192301750183,0.8332192301750183,0.0,302.82684326171875,281.0,59955.703125,0.0,6038.591796875,1.0,278.8589782714844,283.0116271972656,296.2690734863281,300.1612243652344,293.1499938964844,293.1499938964844,279.1499938964844,38728.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229456782341005,1.0,0.0,0.0,3.4509081840515137,3.4509308338165283,7.946211439957551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.91796875,0.0,1342.04443359375,1895.4371337890625,0.0,3616.317626953125,0.8634791970252991,1.0,0.0,3.0,1.0,0.0
17859720,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7393938302993774,0.3801170587539673,0.3493975102901459,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8526462316513062,0.5944594740867615,0.5691359043121338,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.881754994392395,0.6595265865325928,0.4648871123790741,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7709365487098694,0.4340846240520477,0.4185177087783813,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6339414119720459,0.2366323620080948,1.1034674644470217,284.90777587890625,284.95001220703125,299.2318115234375,293.2510681152344,297.671630859375,297.1382141113281,284.9079284667969,1.0,0.7107215523719788,0.3450502157211303,0.3450502157211303,1.0,1.0,-3.489240884780884,0.8869096040725708,2.6023313999176025,0.1037783771753311,0.8332192301750183,0.8332192301750183,0.0,302.82684326171875,281.0,59955.703125,0.0,6038.591796875,1.0,278.8589782714844,283.0116271972656,296.2690734863281,300.1612243652344,293.1499938964844,293.1499938964844,279.1499938964844,38728.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229456782341005,1.0,0.0,0.0,3.4509081840515137,3.4509308338165283,7.946211439957551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.91796875,0.0,1342.04443359375,1895.4371337890625,0.0,3616.317626953125,0.8634791970252991,1.0,0.0,3.0,1.0,0.0
17859780,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7435804605484009,0.3792857527732849,0.3481336236000061,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8576939105987549,0.5928929448127747,0.5671190619468689,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8885073661804199,0.6606475710868835,0.4651935994625091,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.77594393491745,0.4335090219974518,0.4174724221229553,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6376725435256958,0.2363366931676864,1.100070834159851,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6666259765625,297.1381530761719,284.9875183105469,1.0,0.7047961354255676,0.3449581265449524,0.3449581265449524,1.0,1.0,-3.4803152084350586,0.883882462978363,2.59643292427063,0.1026736050844192,0.9062507152557372,0.9062507152557372,0.0,292.9513244628906,269.0,59182.12890625,0.0,5921.56103515625,1.0,279.1408386230469,283.1167297363281,296.222900390625,299.996337890625,293.1499938964844,293.1499938964844,278.8500061035156,33784.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145485758781432,1.0,0.0,0.0,3.558387994766236,3.55841064453125,8.448894845969335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.3193359375,0.0,1417.454833984375,1895.4371337890625,0.0,3538.766845703125,0.8830938339233398,1.0,0.0,3.0,1.0,0.0
17859840,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7435804605484009,0.3792857527732849,0.3481336236000061,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8576939105987549,0.5928929448127747,0.5671190619468689,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8885073661804199,0.6606475710868835,0.4651935994625091,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.77594393491745,0.4335090219974518,0.4174724221229553,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6376725435256958,0.2363366931676864,1.100070834159851,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6666259765625,297.1381530761719,284.9875183105469,1.0,0.7047961354255676,0.3449581265449524,0.3449581265449524,1.0,1.0,-3.4803152084350586,0.883882462978363,2.59643292427063,0.1026736050844192,0.9062507152557372,0.9062507152557372,0.0,292.9513244628906,269.0,59182.12890625,0.0,5921.56103515625,1.0,279.1408386230469,283.1167297363281,296.222900390625,299.996337890625,293.1499938964844,293.1499938964844,278.8500061035156,33784.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145485758781432,1.0,0.0,0.0,3.558387994766236,3.55841064453125,8.448894845969335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.3193359375,0.0,1417.454833984375,1895.4371337890625,0.0,3538.766845703125,0.8830938339233398,1.0,0.0,3.0,1.0,0.0
17859900,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.745876133441925,0.3784365355968475,0.3474240303039551,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8604861497879028,0.5916685461997986,0.5660309195518494,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8921827077865601,0.6606767177581787,0.4653008580207824,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7786939144134521,0.4328933656215668,0.4168910682201385,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6397191882133484,0.2359902113676071,1.0981508493423462,284.8734741210937,284.95001220703125,299.2054443359375,293.24468994140625,297.6623229980469,297.1357421875,284.87353515625,1.0,0.7015988826751709,0.3449120819568634,0.3449120819568634,1.0,1.0,-3.475280523300171,0.8821880221366882,2.593092441558838,0.1021837368607521,0.8227949142456055,0.8227949142456055,0.0,287.7381896972656,269.0,59827.80078125,0.0,5858.81103515625,1.0,278.9006042480469,282.9888916015625,296.2728271484375,300.1978759765625,293.1499938964844,293.1499938964844,278.8500061035156,38837.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202045798301696,1.0,0.0,0.0,3.4988789558410645,3.4989020824432373,8.168665885932569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1171875,0.0,1391.796875,1895.4371337890625,0.0,3591.04638671875,0.8712981939315796,1.0,0.0,3.0,1.0,0.0
17859960,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7479000687599182,0.3775184154510498,0.3463979959487915,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.863036036491394,0.590355396270752,0.5645934343338013,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8955754041671753,0.6606312990188599,0.4650962650775909,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7812032103538513,0.4321885406970978,0.4160366654396057,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6415618062019348,0.2355551570653915,1.095386028289795,284.907470703125,284.95001220703125,299.1968994140625,293.2418518066406,297.657470703125,297.13238525390625,284.9081115722656,1.0,0.6981518268585205,0.3449313640594482,0.3449313640594482,1.0,1.0,-3.467719793319702,0.8799101114273071,2.587809801101685,0.101616233587265,0.8261256814002991,0.8261256814002991,0.0,282.65106201171875,257.0,59467.3203125,0.0,5788.10498046875,1.0,278.8589172363281,283.0196533203125,296.258056640625,300.1224365234375,293.1499938964844,293.1499938964844,279.1499938964844,39036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214863777160645,1.0,0.0,0.0,3.415649175643921,3.4156715869903564,7.784663011989323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.08984375,0.0,1308.994384765625,1895.4371337890625,0.0,3602.869384765625,0.8560327291488647,1.0,0.0,3.0,1.0,0.0
17860020,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.753502368927002,0.376577615737915,0.3449712991714477,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8698055744171143,0.5886349081993103,0.5623612999916077,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9042479395866394,0.6617993116378784,0.465383768081665,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7877357602119446,0.4314609467983246,0.4147736728191376,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6463892459869385,0.2350571453571319,1.0907108783721924,284.9853820800781,284.95001220703125,299.1800842285156,293.23516845703125,297.6524353027344,297.1317443847656,284.98455810546875,1.0,0.6911348104476929,0.3449698984622955,0.3449698984622955,1.0,1.0,-3.4565157890319824,0.876588761806488,2.5799269676208496,0.100700169801712,0.8959655165672302,0.8959655165672302,0.0,271.2630920410156,245.0,58673.03125,0.0,5651.41357421875,1.0,279.1405334472656,283.1221923828125,296.208984375,299.9519348144531,293.1499938964844,293.1499938964844,279.45001220703125,33913.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126764535903932,1.0,0.0,0.0,3.522459983825684,3.522482395172119,8.279143912659492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.51220703125,0.0,1380.7841796875,1895.4371337890625,0.0,3521.425537109375,0.8751428127288818,1.0,0.0,3.0,1.0,0.0
17860080,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.753502368927002,0.376577615737915,0.3449712991714477,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8698055744171143,0.5886349081993103,0.5623612999916077,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9042479395866394,0.6617993116378784,0.465383768081665,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7877357602119446,0.4314609467983246,0.4147736728191376,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6463892459869385,0.2350571453571319,1.0907108783721924,284.9853820800781,284.95001220703125,299.1800842285156,293.23516845703125,297.6524353027344,297.1317443847656,284.98455810546875,1.0,0.6911348104476929,0.3449698984622955,0.3449698984622955,1.0,1.0,-3.4565157890319824,0.876588761806488,2.5799269676208496,0.100700169801712,0.8959655165672302,0.8959655165672302,0.0,271.2630920410156,245.0,58673.03125,0.0,5651.41357421875,1.0,279.1405334472656,283.1221923828125,296.208984375,299.9519348144531,293.1499938964844,293.1499938964844,279.45001220703125,33913.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126764535903932,1.0,0.0,0.0,3.522459983825684,3.522482395172119,8.279143912659492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.51220703125,0.0,1380.7841796875,1895.4371337890625,0.0,3521.425537109375,0.8751428127288818,1.0,0.0,3.0,1.0,0.0
17860140,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7602753639221191,0.3758048713207245,0.3438403010368347,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8778713941574097,0.5871198177337646,0.5604716539382935,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9149913787841796,0.6633107662200928,0.4660611748695373,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7954344749450684,0.4309243559837341,0.4137948453426361,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6522204875946045,0.2346902638673782,1.086839199066162,285.0347900390625,284.95001220703125,299.1636657714844,293.2272033691406,297.64923095703125,297.13330078125,285.03204345703125,1.0,0.6841097474098206,0.3450084626674652,0.3450084626674652,1.0,1.0,-3.447862148284912,0.8740471601486206,2.573814868927002,0.1000583469867706,0.9891414046287536,0.9891414046287536,0.0,259.3644104003906,233.0,58166.2421875,0.0,5520.31201171875,1.0,279.44122314453125,283.197021484375,296.2077941894531,299.9030456542969,293.1499938964844,293.1499938964844,279.1499938964844,31473.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062198996543884,1.0,0.0,0.0,3.705637693405152,3.7056615352630615,9.162610012936056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.9208984375,0.0,1561.5728759765625,1895.4371337890625,0.0,3461.490234375,0.914488673210144,1.0,0.0,3.0,1.0,0.0
17860200,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7602753639221191,0.3758048713207245,0.3438403010368347,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8778713941574097,0.5871198177337646,0.5604716539382935,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9149913787841796,0.6633107662200928,0.4660611748695373,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7954344749450684,0.4309243559837341,0.4137948453426361,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6522204875946045,0.2346902638673782,1.086839199066162,285.0347900390625,284.95001220703125,299.1636657714844,293.2272033691406,297.64923095703125,297.13330078125,285.03204345703125,1.0,0.6841097474098206,0.3450084626674652,0.3450084626674652,1.0,1.0,-3.447862148284912,0.8740471601486206,2.573814868927002,0.1000583469867706,0.9891414046287536,0.9891414046287536,0.0,259.3644104003906,233.0,58166.2421875,0.0,5520.31201171875,1.0,279.44122314453125,283.197021484375,296.2077941894531,299.9030456542969,293.1499938964844,293.1499938964844,279.1499938964844,31473.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062198996543884,1.0,0.0,0.0,3.705637693405152,3.7056615352630615,9.162610012936056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.9208984375,0.0,1561.5728759765625,1895.4371337890625,0.0,3461.490234375,0.914488673210144,1.0,0.0,3.0,1.0,0.0
17860260,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.763626217842102,0.3747661411762237,0.3430072367191314,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8819183707237244,0.5856773853302002,0.5592323541641235,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9206304550170898,0.6632720232009888,0.4661832153797149,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7992827296257019,0.4301549792289734,0.4131052494049072,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6551774740219116,0.234212040901184,1.0843777656555176,284.87762451171875,284.95001220703125,299.1552734375,293.2225952148437,297.6444396972656,297.12994384765625,284.8737487792969,1.0,0.680351972579956,0.3450621366500854,0.3450621366500854,1.0,1.0,-3.4417357444763184,0.872316837310791,2.569418907165528,0.0997945889830589,0.8866065740585327,0.8866065740585327,0.0,253.46665954589844,233.0,59205.8046875,0.0,5449.06982421875,1.0,279.1925964355469,283.0242614746094,296.2660827636719,300.1387023925781,293.1499938964844,293.1499938964844,279.1499938964844,35961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141053557395936,1.0,0.0,0.0,3.701488256454468,3.7015128135681152,9.142101475845266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.9404296875,0.0,1590.920654296875,1895.4371337890625,0.0,3534.662841796875,0.9147114753723145,1.0,0.0,3.0,1.0,0.0
17860320,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7661563158035278,0.3736067712306976,0.3418218791484833,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8850932121276855,0.5841131806373596,0.5576245784759521,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9251899123191832,0.6629661321640015,0.4658619165420532,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8022979497909546,0.4292401373386383,0.4121073186397552,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6574731469154358,0.2336117327213287,1.08104145526886,284.8841247558594,284.95001220703125,299.1475830078125,293.2180480957031,297.63848876953125,297.1248474121094,284.885498046875,1.0,0.6766547560691833,0.3451117277145386,0.3451117277145386,1.0,1.0,-3.432780742645264,0.869710385799408,2.563070297241211,0.09923055768013,0.8673461675643921,0.8673461675643921,0.0,248.40879821777344,221.0,58846.515625,0.0,5375.21630859375,1.0,279.1568298339844,283.0350341796875,296.251220703125,300.07586669921875,293.1499938964844,293.1499938964844,279.45001220703125,38424.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170357584953308,1.0,0.0,0.0,3.624606132507324,3.6246304512023926,8.766272117100016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7294921875,0.0,1523.1131591796875,1895.4371337890625,0.0,3561.77783203125,0.9011558294296264,1.0,0.0,3.0,1.0,0.0
17860380,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7734163999557495,0.3724243938922882,0.3400663733482361,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8937801122665405,0.5820888876914978,0.5549902319908142,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9372937083244324,0.6640394926071167,0.465968519449234,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8102893233299255,0.4282521307468414,0.4105109572410583,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6637222170829773,0.232848048210144,1.0749430656433103,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.633056640625,297.123291015625,284.9847412109375,1.0,0.6689075827598572,0.3452149927616119,0.3452149927616119,1.0,1.0,-3.4183645248413086,0.8655924201011658,2.552772045135498,0.0981872528791427,0.947497308254242,0.947497308254242,0.0,236.7339782714844,209.0,57847.3125,0.0,5227.6484375,1.0,279.442138671875,283.1605834960937,296.1866760253906,299.8812255859375,293.1499938964844,293.1499938964844,279.1499938964844,33876.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090881943702698,1.0,0.0,0.0,3.719099998474121,3.7191243171691895,9.229304396285444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8798828125,0.0,1595.2220458984375,1895.4371337890625,0.0,3488.1396484375,0.9192833304405212,1.0,0.0,3.0,1.0,0.0
17860440,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7734163999557495,0.3724243938922882,0.3400663733482361,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8937801122665405,0.5820888876914978,0.5549902319908142,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9372937083244324,0.6640394926071167,0.465968519449234,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8102893233299255,0.4282521307468414,0.4105109572410583,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6637222170829773,0.232848048210144,1.0749430656433103,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.633056640625,297.123291015625,284.9847412109375,1.0,0.6689075827598572,0.3452149927616119,0.3452149927616119,1.0,1.0,-3.4183645248413086,0.8655924201011658,2.552772045135498,0.0981872528791427,0.947497308254242,0.947497308254242,0.0,236.7339782714844,209.0,57847.3125,0.0,5227.6484375,1.0,279.442138671875,283.1605834960937,296.1866760253906,299.8812255859375,293.1499938964844,293.1499938964844,279.1499938964844,33876.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090881943702698,1.0,0.0,0.0,3.719099998474121,3.7191243171691895,9.229304396285444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8798828125,0.0,1595.2220458984375,1895.4371337890625,0.0,3488.1396484375,0.9192833304405212,1.0,0.0,3.0,1.0,0.0
17860500,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.777435302734375,0.3714729249477386,0.3392422199249267,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8985396027565002,0.5807168483734131,0.5537371635437012,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9437575936317444,0.6641129851341248,0.466099202632904,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.814481794834137,0.4275034964084625,0.4097755849361419,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6672046184539795,0.2323303520679474,1.0720945596694946,284.8582458496094,284.95001220703125,299.1239929199219,293.2022399902344,297.6288146972656,297.1204528808594,284.8563537597656,1.0,0.6650342345237732,0.3452666103839874,0.3452666103839874,1.0,1.0,-3.41171932220459,0.863699197769165,2.5480198860168457,0.0978381484746933,0.8533453345298767,0.8533453345298767,0.0,230.85745239257807,209.0,58600.01953125,0.0,5155.88916015625,1.0,279.1962890625,283.0182800292969,296.2333374023437,300.0811767578125,293.1499938964844,293.1499938964844,279.1499938964844,38483.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915005624294281,1.0,0.0,0.0,3.668938875198364,3.668963670730591,8.982025292425533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.400390625,0.0,1573.022705078125,1895.4371337890625,0.0,3542.997802734375,0.9089314341545104,1.0,0.0,3.0,1.0,0.0
17860560,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7810061573982239,0.3704094290733337,0.338086187839508,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9028568267822266,0.5792146325111389,0.5521214008331299,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9495656490325928,0.6640476584434509,0.465885579586029,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8182143568992615,0.4266387522220611,0.4087645411491394,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.670359194278717,0.231718048453331,1.0684700012207031,284.88885498046875,284.95001220703125,299.1162414550781,293.1964416503906,297.6237487792969,297.116455078125,284.8904724121094,1.0,0.6609978079795837,0.3453684449195862,0.3453684449195862,1.0,1.0,-3.402555227279663,0.8611738085746765,2.541381597518921,0.0973749384284019,0.8474258780479431,0.8474258780479431,0.0,225.31402587890625,197.0,58127.65234375,0.0,5078.6240234375,1.0,279.15753173828125,283.0505676269531,296.2142944335937,299.9964294433594,293.1499938964844,293.1499938964844,279.45001220703125,39690.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164175391197203,1.0,0.0,0.0,3.5664222240448,3.56644606590271,8.487089644404477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.697265625,0.0,1469.1373291015625,1895.4371337890625,0.0,3556.0615234375,0.8897644281387329,1.0,0.0,3.0,1.0,0.0
17860620,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7904511094093323,0.3693690598011017,0.3364964723587036,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9145526885986328,0.5773233771324158,0.5496459603309631,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9633842706680298,0.6653890013694763,0.4662372767925262,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8275132179260254,0.4257632195949554,0.4072885811328888,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6784968972206116,0.2309848964214325,1.062456130981445,284.9886779785156,284.95001220703125,299.10089111328125,293.1841125488281,297.6204528808594,297.1173095703125,284.9878234863281,1.0,0.6530169248580933,0.3455721437931061,0.3455721437931061,1.0,1.0,-3.3890721797943115,0.8576400876045227,2.5314321517944336,0.0967134237289428,0.9287248253822328,0.9287248253822328,0.0,213.2498016357422,185.0,57152.73046875,0.0,4933.3671875,1.0,279.44171142578125,283.1734313964844,296.154541015625,299.8040466308594,293.1499938964844,293.1499938964844,279.1499938964844,34072.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067266583442688,1.0,0.0,0.0,3.661066055297852,3.6610898971557617,8.943518992055033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.103515625,0.0,1531.046630859375,1895.4371337890625,0.0,3466.201171875,0.9064277410507202,1.0,0.0,3.0,1.0,0.0
17860680,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7904511094093323,0.3693690598011017,0.3364964723587036,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9145526885986328,0.5773233771324158,0.5496459603309631,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9633842706680298,0.6653890013694763,0.4662372767925262,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8275132179260254,0.4257632195949554,0.4072885811328888,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6784968972206116,0.2309848964214325,1.062456130981445,284.9886779785156,284.95001220703125,299.10089111328125,293.1841125488281,297.6204528808594,297.1173095703125,284.9878234863281,1.0,0.6530169248580933,0.3455721437931061,0.3455721437931061,1.0,1.0,-3.3890721797943115,0.8576400876045227,2.5314321517944336,0.0967134237289428,0.9287248253822328,0.9287248253822328,0.0,213.2498016357422,185.0,57152.73046875,0.0,4933.3671875,1.0,279.44171142578125,283.1734313964844,296.154541015625,299.8040466308594,293.1499938964844,293.1499938964844,279.1499938964844,34072.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067266583442688,1.0,0.0,0.0,3.661066055297852,3.6610898971557617,8.943518992055033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.103515625,0.0,1531.046630859375,1895.4371337890625,0.0,3466.201171875,0.9064277410507202,1.0,0.0,3.0,1.0,0.0
17860740,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8000352382659912,0.3674049377441406,0.3345564305782318,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9272699356079102,0.5744937658309937,0.5468135476112366,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9762679934501648,0.665494441986084,0.4662168323993683,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8370287418365479,0.4241990745067596,0.4055834114551544,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6869508028030396,0.2298653870820999,1.0560009479522705,284.8985900878906,284.95001220703125,299.0857238769531,293.1708679199219,297.6122436523437,297.1116943359375,284.8992614746094,1.0,0.6449185609817505,0.3457758128643036,0.3457758128643036,1.0,1.0,-3.373502016067505,0.8534447550773621,2.520057439804077,0.0960658490657806,0.8380844593048096,0.8380844593048096,0.0,201.7112579345703,173.0,57411.67578125,0.0,4786.662109375,1.0,279.15838623046875,283.0689697265625,296.1851501464844,299.9208374023437,293.1499938964844,293.1499938964844,279.45001220703125,39446.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134723544120787,1.0,0.0,0.0,3.508155107498169,3.508178472518921,8.212036277654988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.39306640625,0.0,1405.7957763671875,1895.4371337890625,0.0,3528.800048828125,0.8767457008361816,1.0,0.0,3.0,1.0,0.0
17860800,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8000352382659912,0.3674049377441406,0.3345564305782318,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9272699356079102,0.5744937658309937,0.5468135476112366,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9762679934501648,0.665494441986084,0.4662168323993683,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8370287418365479,0.4241990745067596,0.4055834114551544,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6869508028030396,0.2298653870820999,1.0560009479522705,284.8985900878906,284.95001220703125,299.0857238769531,293.1708679199219,297.6122436523437,297.1116943359375,284.8992614746094,1.0,0.6449185609817505,0.3457758128643036,0.3457758128643036,1.0,1.0,-3.373502016067505,0.8534447550773621,2.520057439804077,0.0960658490657806,0.8380844593048096,0.8380844593048096,0.0,201.7112579345703,173.0,57411.67578125,0.0,4786.662109375,1.0,279.15838623046875,283.0689697265625,296.1851501464844,299.9208374023437,293.1499938964844,293.1499938964844,279.45001220703125,39446.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134723544120787,1.0,0.0,0.0,3.508155107498169,3.508178472518921,8.212036277654988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.39306640625,0.0,1405.7957763671875,1895.4371337890625,0.0,3528.800048828125,0.8767457008361816,1.0,0.0,3.0,1.0,0.0
17860860,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8115496635437012,0.3663115501403808,0.3329524993896484,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9426403641700744,0.5725379586219788,0.5443140864372253,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9898279309272766,0.6668075919151306,0.4665840268135071,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.848647952079773,0.4232895374298095,0.4041038751602173,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6971369385719299,0.2290894389152526,1.049883246421814,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,297.60968017578125,297.1133117675781,284.9886779785156,1.0,0.636751115322113,0.3460364937782287,0.3460364937782287,1.0,1.0,-3.3598644733428955,0.8500164747238159,2.50984787940979,0.0955561622977256,0.9162198901176452,0.9162198901176452,0.0,189.64602661132807,161.0,56479.34375,0.0,4643.19091796875,1.0,279.4412536621094,283.18377685546875,296.126708984375,299.7337341308594,293.1499938964844,293.1499938964844,279.1499938964844,33959.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037580490112304,1.0,0.0,0.0,3.607545137405396,3.607568264007568,8.68394067765621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9033203125,0.0,1471.353759765625,1895.4371337890625,0.0,3438.58935546875,0.894311785697937,1.0,0.0,3.0,1.0,0.0
17860920,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8115496635437012,0.3663115501403808,0.3329524993896484,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9426403641700744,0.5725379586219788,0.5443140864372253,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9898279309272766,0.6668075919151306,0.4665840268135071,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.848647952079773,0.4232895374298095,0.4041038751602173,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6971369385719299,0.2290894389152526,1.049883246421814,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,297.60968017578125,297.1133117675781,284.9886779785156,1.0,0.636751115322113,0.3460364937782287,0.3460364937782287,1.0,1.0,-3.3598644733428955,0.8500164747238159,2.50984787940979,0.0955561622977256,0.9162198901176452,0.9162198901176452,0.0,189.64602661132807,161.0,56479.34375,0.0,4643.19091796875,1.0,279.4412536621094,283.18377685546875,296.126708984375,299.7337341308594,293.1499938964844,293.1499938964844,279.1499938964844,33959.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037580490112304,1.0,0.0,0.0,3.607545137405396,3.607568264007568,8.68394067765621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9033203125,0.0,1471.353759765625,1895.4371337890625,0.0,3438.58935546875,0.894311785697937,1.0,0.0,3.0,1.0,0.0
17860980,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8219496607780457,0.3642946481704712,0.3309866487979889,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9568902850151062,0.5696374177932739,0.5414387583732605,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6669729351997375,0.4640943706035614,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8602549433708191,0.4216771423816681,0.4023805260658264,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.706994891166687,0.2279069572687149,1.0432922840118408,284.9013366699219,284.95001220703125,299.0556945800781,293.1419372558594,297.6017150878906,297.10797119140625,284.9013061523437,1.0,0.6282880902290344,0.3462972044944763,0.3462972044944763,1.0,1.0,-3.340928554534912,0.8449230194091797,2.4960055351257324,0.0949978530406951,0.8287485241889954,0.8287485241889954,0.0,178.6442413330078,164.0,56681.8671875,0.0,4492.8369140625,1.0,279.1588439941406,283.0813293457031,296.1563720703125,299.8480834960937,293.1499938964844,293.1499938964844,279.45001220703125,39361.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910565972328186,1.0,0.0,0.0,3.4540202617645264,3.454042911529541,7.960549623931001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.36083984375,0.0,1349.670166015625,1895.4371337890625,0.0,3501.85546875,0.8647251725196838,1.0,0.0,3.0,1.0,0.0
