time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8219496607780457,0.3642946481704712,0.3309866487979889,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9568902850151062,0.5696374177932739,0.5414387583732605,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6669729351997375,0.4640943706035614,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8602549433708191,0.4216771423816681,0.4023805260658264,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.706994891166687,0.2279069572687149,1.0432922840118408,284.9013366699219,284.95001220703125,299.0556945800781,293.1419372558594,297.6017150878906,297.10797119140625,284.9013061523437,1.0,0.6282880902290344,0.3462972044944763,0.3462972044944763,1.0,1.0,-3.340928554534912,0.8449230194091797,2.4960055351257324,0.0949978530406951,0.8287485241889954,0.8287485241889954,0.0,178.6442413330078,164.0,56681.8671875,0.0,4492.8369140625,1.0,279.1588439941406,283.0813293457031,296.1563720703125,299.8480834960937,293.1499938964844,293.1499938964844,279.45001220703125,39361.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910565972328186,1.0,0.0,0.0,3.4540202617645264,3.454042911529541,7.960549623931001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.36083984375,0.0,1349.670166015625,1895.4371337890625,0.0,3501.85546875,0.8647251725196838,1.0,0.0,3.0,1.0,0.0
17861100,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8238284587860107,0.3636357188224792,0.3301268815994262,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9594202637672424,0.5685316920280457,0.5401152968406677,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.6682602763175964,0.4596293270587921,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8625378012657166,0.4211138784885406,0.4016146957874298,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7087538242340088,0.2274218052625656,1.040334939956665,285.0028381347656,284.95001220703125,299.0482177734375,293.1342468261719,297.60125732421875,297.110107421875,285.0032958984375,1.0,0.6255294680595398,0.3464275300502777,0.3464275300502777,1.0,1.0,-3.328587055206299,0.841497004032135,2.4870901107788086,0.0941063910722732,0.8970667719841003,0.8970667719841003,0.0,176.01473999023438,164.0,55707.51953125,0.0,4432.28759765625,1.0,279.3968200683594,283.2021179199219,296.0941162109375,299.6211242675781,293.1499938964844,293.1499938964844,279.45001220703125,34589.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903632402420044,1.0,0.0,0.0,3.4942619800567627,3.4942843914031982,8.147122230184323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.8544921875,0.0,1356.6015625,1895.4371337890625,0.0,3437.419921875,0.8712889552116394,1.0,0.0,3.0,1.0,0.0
17861160,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8251624703407288,0.363052487373352,0.329567939043045,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.961110770702362,0.5675172805786133,0.5391197204589844,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.6699893474578857,0.4564705789089203,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.864151656627655,0.420633465051651,0.4011087715625763,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7099303603172302,0.2269999384880066,1.0381481647491455,284.9830017089844,284.95001220703125,299.0407409667969,293.1264038085937,297.6029968261719,297.1149597167969,284.9815673828125,1.0,0.6234630346298218,0.3466069996356964,0.3466069996356964,1.0,1.0,-3.3196754455566406,0.8392639756202698,2.4804112911224365,0.0937790647149086,0.8984133005142212,0.8984133005142212,0.0,174.20254516601562,167.0,55639.33984375,0.0,4389.6533203125,1.0,279.4414978027344,283.1889343261719,296.0937805175781,299.65142822265625,293.1499938964844,293.1499938964844,279.75,34056.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900490939617157,1.0,0.0,0.0,3.5496747493743896,3.5496976375579834,8.407569112023339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.8544921875,0.0,1410.249755859375,1895.4371337890625,0.0,3408.16015625,0.8811336159706116,1.0,0.0,3.0,1.0,0.0
17861220,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8260335922241211,0.3619746267795563,0.3285530507564544,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.962125301361084,0.5656200647354126,0.5372758507728577,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.6735718846321106,0.4535225331783294,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8653972148895264,0.4197919964790344,0.400247722864151,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7106369137763977,0.226247489452362,1.0344452857971191,285.04052734375,284.95001220703125,299.0257873535156,293.1102294921875,297.60821533203125,297.12677001953125,285.0377502441406,1.0,0.620935320854187,0.346965879201889,0.346965879201889,1.0,1.0,-3.307196617126465,0.8364675641059875,2.470729112625122,0.0936463996767997,0.9980746507644652,0.9980746507644652,0.0,172.33792114257812,170.0,54985.65625,0.0,4335.72802734375,1.0,279.741455078125,283.2709350585937,296.0843200683594,299.58270263671875,293.1499938964844,293.1499938964844,279.45001220703125,31493.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926156163215637,1.0,0.0,0.0,3.727763175964356,3.7277870178222656,9.272351917388731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.95703125,0.0,1586.9769287109375,1895.4371337890625,0.0,3334.659912109375,0.9195234179496764,1.0,0.0,3.0,1.0,0.0
17861280,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8260335922241211,0.3619746267795563,0.3285530507564544,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.962125301361084,0.5656200647354126,0.5372758507728577,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.6735718846321106,0.4535225331783294,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8653972148895264,0.4197919964790344,0.400247722864151,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7106369137763977,0.226247489452362,1.0344452857971191,285.04052734375,284.95001220703125,299.0257873535156,293.1102294921875,297.60821533203125,297.12677001953125,285.0377502441406,1.0,0.620935320854187,0.346965879201889,0.346965879201889,1.0,1.0,-3.307196617126465,0.8364675641059875,2.470729112625122,0.0936463996767997,0.9980746507644652,0.9980746507644652,0.0,172.33792114257812,170.0,54985.65625,0.0,4335.72802734375,1.0,279.741455078125,283.2709350585937,296.0843200683594,299.58270263671875,293.1499938964844,293.1499938964844,279.45001220703125,31493.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926156163215637,1.0,0.0,0.0,3.727763175964356,3.7277870178222656,9.272351917388731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.95703125,0.0,1586.9769287109375,1895.4371337890625,0.0,3334.659912109375,0.9195234179496764,1.0,0.0,3.0,1.0,0.0
17861340,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8234620690345764,0.359475165605545,0.3266915380954742,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.958962082862854,0.56224524974823,0.5345308780670166,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.6743455529212952,0.4554967582225799,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8630526065826416,0.4178005158901214,0.3987210988998413,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7082968950271606,0.2247939854860305,1.0290815830230713,284.8820495605469,284.95001220703125,299.0107727050781,293.093505859375,297.60009765625,297.12078857421875,284.8836669921875,1.0,0.619701087474823,0.347324788570404,0.347324788570404,1.0,1.0,-3.295748710632324,0.8339773416519165,2.461771249771118,0.0937222987413406,0.872636079788208,0.872636079788208,0.0,172.72250366210938,173.0,55721.171875,0.0,4303.404296875,1.0,279.45660400390625,283.1011657714844,296.1275634765625,299.7542724609375,293.1499938964844,293.1499938964844,279.75,38413.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037367701530457,1.0,0.0,0.0,3.651736259460449,3.6517605781555176,8.897993097889412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.09130859375,0.0,1553.164794921875,1895.4371337890625,0.0,3438.39111328125,0.9071345329284668,1.0,0.0,3.0,1.0,0.0
17861400,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8234620690345764,0.359475165605545,0.3266915380954742,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.958962082862854,0.56224524974823,0.5345308780670166,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.6743455529212952,0.4554967582225799,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8630526065826416,0.4178005158901214,0.3987210988998413,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7082968950271606,0.2247939854860305,1.0290815830230713,284.8820495605469,284.95001220703125,299.0107727050781,293.093505859375,297.60009765625,297.12078857421875,284.8836669921875,1.0,0.619701087474823,0.347324788570404,0.347324788570404,1.0,1.0,-3.295748710632324,0.8339773416519165,2.461771249771118,0.0937222987413406,0.872636079788208,0.872636079788208,0.0,172.72250366210938,173.0,55721.171875,0.0,4303.404296875,1.0,279.45660400390625,283.1011657714844,296.1275634765625,299.7542724609375,293.1499938964844,293.1499938964844,279.75,38413.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037367701530457,1.0,0.0,0.0,3.651736259460449,3.6517605781555176,8.897993097889412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.09130859375,0.0,1553.164794921875,1895.4371337890625,0.0,3438.39111328125,0.9071345329284668,1.0,0.0,3.0,1.0,0.0
17861460,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8212836980819702,0.3584809899330139,0.3255539238452911,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.956180453300476,0.5607080459594727,0.5328247547149658,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6747857332229614,0.4577812552452087,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8609107136726379,0.4169378280639648,0.3977220356464386,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7061517834663391,0.2240392714738845,1.0253475904464722,285.0058288574219,284.95001220703125,299.001708984375,293.0832214355469,297.5966796875,297.1190490722656,285.0054931640625,1.0,0.6193135380744934,0.3475191295146942,0.3475191295146942,1.0,1.0,-3.289378881454468,0.832580029964447,2.456798791885376,0.0936614647507667,0.9565004110336304,0.9565004110336304,0.0,173.46543884277344,173.0,54771.58984375,0.0,4289.75341796875,1.0,279.71649169921875,283.2421264648437,296.0535888671875,299.5285949707031,293.1499938964844,293.1499938964844,279.75,33757.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969621658325195,1.0,0.0,0.0,3.710132122039795,3.710156202316284,9.18484886369697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.02294921875,0.0,1584.0477294921875,1895.4371337890625,0.0,3375.2509765625,0.9180358648300172,1.0,0.0,3.0,1.0,0.0
17861520,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8201651573181152,0.3579131364822387,0.325080543756485,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.95465487241745,0.5597947835922241,0.5319980978965759,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.6750704646110535,0.4591104984283447,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8597835302352905,0.4164617657661438,0.3972949087619781,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7049733996391296,0.2235977351665496,1.0234575271606443,284.994140625,284.95001220703125,298.99566650390625,293.0762939453125,297.594970703125,297.11865234375,284.9930725097656,1.0,0.6192370057106018,0.3476487100124359,0.3476487100124359,1.0,1.0,-3.286625862121582,0.8321095705032349,2.4545161724090576,0.0937717035412788,0.9622597098350524,0.9622597098350524,0.0,173.9423370361328,176.0,54795.08203125,0.0,4285.11279296875,1.0,279.7423400878906,283.2340087890625,296.0548400878906,299.55731201171875,293.1499938964844,293.1499938964844,279.45001220703125,33643.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955990076065063,1.0,0.0,0.0,3.751837968826294,3.751862764358521,9.392505830874144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.8740234375,0.0,1631.3248291015625,1895.4371337890625,0.0,3362.527099609375,0.9265236854553224,1.0,0.0,3.0,1.0,0.0
17861580,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8164346814155579,0.3557824790477752,0.3235251307487488,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9497680068016052,0.5568956732749939,0.5296587944030762,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.6741177439689636,0.4635704457759857,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8561278581619263,0.4147278070449829,0.3959767520427704,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7013339996337891,0.2222194671630859,1.0183628797531128,284.8762512207031,284.95001220703125,298.98248291015625,293.06109619140625,297.5835266113281,297.1075439453125,284.8791809082031,1.0,0.619278073310852,0.3479287326335907,0.3479287326335907,1.0,1.0,-3.2795979976654053,0.8307497501373291,2.448848247528076,0.094003327190876,0.8559190630912781,0.8559190630912781,0.0,175.6584014892578,176.0,55315.90234375,0.0,4277.2724609375,1.0,279.461669921875,283.104248046875,296.0905456542969,299.70196533203125,293.1499938964844,293.1499938964844,279.45001220703125,39906.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040642380714417,1.0,0.0,0.0,3.625767469406128,3.625791788101196,8.771889952186029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.7197265625,0.0,1535.411865234375,1895.4371337890625,0.0,3441.43896484375,0.902690291404724,1.0,0.0,3.0,1.0,0.0
17861640,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8157147765159607,0.3554651439189911,0.3232265710830688,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.948833703994751,0.5564538836479187,0.5292303562164307,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.6739161610603333,0.464430034160614,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8554293513298035,0.4144605994224548,0.3957203328609466,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7006400227546692,0.2219963669776916,1.017401933670044,284.8847961425781,284.95001220703125,298.9804077148437,293.0586853027344,297.5816345214844,297.1056823730469,284.88690185546875,1.0,0.6192950010299683,0.3479726314544678,0.3479726314544678,1.0,1.0,-3.2782931327819824,0.8304733633995056,2.447819709777832,0.0940101593732833,0.8555707931518555,0.8555707931518555,0.0,175.99290466308594,179.0,55249.60546875,0.0,4275.94775390625,1.0,279.4575500488281,283.1117858886719,296.0816955566406,299.6811218261719,293.1499938964844,293.1499938964844,279.75,39617.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904082417488098,1.0,0.0,0.0,3.610569477081299,3.610593795776367,8.698506235305103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.45703125,0.0,1516.517578125,1895.4371337890625,0.0,3441.60791015625,0.8993344306945801,1.0,0.0,3.0,1.0,0.0
17861700,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8133202195167542,0.3546356558799743,0.3223041892051697,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9456682205200196,0.5551766157150269,0.527837872505188,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6735348105430603,0.4673724472522735,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8531030416488647,0.4137442708015442,0.3949113190174103,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6982779502868652,0.2213189601898193,1.0141509771347046,285.006591796875,284.95001220703125,298.97271728515625,293.0497436523437,297.5770568847656,297.1018981933594,285.0085754394531,1.0,0.6194155216217041,0.3481345772743225,0.3481345772743225,1.0,1.0,-3.2741620540618896,0.8296674489974976,2.4444947242736816,0.0940684154629707,0.9356541633605956,0.9356541633605956,0.0,177.15821838378906,179.0,54324.765625,0.0,4272.6083984375,1.0,279.70068359375,283.2501220703125,296.0140380859375,299.4516906738281,293.1499938964844,293.1499938964844,279.75,34658.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973571062088013,1.0,0.0,0.0,3.650580644607544,3.650604248046875,8.892362757251249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.97998046875,0.0,1523.7742919921875,1895.4371337890625,0.0,3378.93603515625,0.906209409236908,1.0,0.0,3.0,1.0,0.0
17861760,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8113601803779602,0.3539370894432068,0.321716696023941,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.942973792552948,0.5540511012077332,0.5268137454986572,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6732648611068726,0.4696140587329864,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8511881232261658,0.4131631553173065,0.394390195608139,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6962751150131226,0.2207312583923339,1.0116536617279053,284.9976806640625,284.95001220703125,298.9649963378906,293.04071044921875,297.5736083984375,297.0997619628906,284.9962463378906,1.0,0.6196534037590027,0.3482750356197357,0.3482750356197357,1.0,1.0,-3.2712972164154053,0.8291946053504944,2.442102432250977,0.0942127183079719,0.9479072690010072,0.9479072690010072,0.0,178.24476623535156,182.0,54362.9140625,0.0,4272.50146484375,1.0,279.7428894042969,283.24395751953125,296.0121459960937,299.4860534667969,293.1499938964844,293.1499938964844,279.45001220703125,33723.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945872783660889,1.0,0.0,0.0,3.712777614593506,3.712801933288574,9.197952977046952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.01953125,0.0,1586.813232421875,1895.4371337890625,0.0,3353.07958984375,0.917619287967682,1.0,0.0,3.0,1.0,0.0
17861820,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8046790957450867,0.3514220118522644,0.3198910653591156,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9342470169067384,0.5506491661071777,0.5240840315818787,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9955697059631348,0.6715396642684937,0.4702739119529724,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8449576497077942,0.4111154675483703,0.3928642868995666,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.69007807970047,0.2190278619527816,1.0055233240127563,284.8908386230469,284.95001220703125,298.9493408203125,293.0224914550781,297.55975341796875,297.0865173339844,284.8924865722656,1.0,0.6198080778121948,0.3485559225082397,0.3485559225082397,1.0,1.0,-3.257410287857056,0.8256776332855225,2.431732654571533,0.0939372926950454,0.8461794257164001,0.8461794257164001,0.0,181.8601226806641,185.0,54701.76953125,0.0,4258.89501953125,1.0,279.4573669433594,283.1256103515625,296.0426940917969,299.6087341308594,293.1499938964844,293.1499938964844,279.75,39733.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902668833732605,1.0,0.0,0.0,3.5618011951446533,3.5618250370025635,8.465110568067757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.40185546875,0.0,1464.5008544921875,1895.4371337890625,0.0,3428.44921875,0.8887436389923096,1.0,0.0,3.0,1.0,0.0
17861880,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8046790957450867,0.3514220118522644,0.3198910653591156,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9342470169067384,0.5506491661071777,0.5240840315818787,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9955697059631348,0.6715396642684937,0.4702739119529724,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8449576497077942,0.4111154675483703,0.3928642868995666,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.69007807970047,0.2190278619527816,1.0055233240127563,284.8908386230469,284.95001220703125,298.9493408203125,293.0224914550781,297.55975341796875,297.0865173339844,284.8924865722656,1.0,0.6198080778121948,0.3485559225082397,0.3485559225082397,1.0,1.0,-3.257410287857056,0.8256776332855225,2.431732654571533,0.0939372926950454,0.8461794257164001,0.8461794257164001,0.0,181.8601226806641,185.0,54701.76953125,0.0,4258.89501953125,1.0,279.4573669433594,283.1256103515625,296.0426940917969,299.6087341308594,293.1499938964844,293.1499938964844,279.75,39733.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902668833732605,1.0,0.0,0.0,3.5618011951446533,3.5618250370025635,8.465110568067757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.40185546875,0.0,1464.5008544921875,1895.4371337890625,0.0,3428.44921875,0.8887436389923096,1.0,0.0,3.0,1.0,0.0
17861940,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7988734245300293,0.3497674465179443,0.318329393863678,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9266514778137208,0.5481070280075073,0.5216072201728821,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9914159178733826,0.6717495322227478,0.4702028036117553,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8396921753883362,0.4097000360488891,0.3914906680583954,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6846187114715576,0.2176376730203628,0.999463140964508,284.99322509765625,284.95001220703125,298.93341064453125,293.0040588378906,297.55450439453125,297.0848693847656,284.9921875,1.0,0.6197583675384521,0.3488368391990661,0.3488368391990661,1.0,1.0,-3.2435243129730225,0.8221660256385803,2.421358346939087,0.0933844298124313,0.9314993023872375,0.9314993023872375,0.0,184.97515869140625,188.0,53735.59765625,0.0,4241.4091796875,1.0,279.7416687011719,283.2498779296875,295.9732971191406,299.4095764160156,293.1499938964844,293.1499938964844,279.45001220703125,33899.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926220536231995,1.0,0.0,0.0,3.661728382110596,3.661752223968506,8.946755656324967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.2861328125,0.0,1530.4913330078125,1895.4371337890625,0.0,3334.719970703125,0.9064455032348632,1.0,0.0,3.0,1.0,0.0
17862000,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7988734245300293,0.3497674465179443,0.318329393863678,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9266514778137208,0.5481070280075073,0.5216072201728821,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9914159178733826,0.6717495322227478,0.4702028036117553,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8396921753883362,0.4097000360488891,0.3914906680583954,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6846187114715576,0.2176376730203628,0.999463140964508,284.99322509765625,284.95001220703125,298.93341064453125,293.0040588378906,297.55450439453125,297.0848693847656,284.9921875,1.0,0.6197583675384521,0.3488368391990661,0.3488368391990661,1.0,1.0,-3.2435243129730225,0.8221660256385803,2.421358346939087,0.0933844298124313,0.9314993023872375,0.9314993023872375,0.0,184.97515869140625,188.0,53735.59765625,0.0,4241.4091796875,1.0,279.7416687011719,283.2498779296875,295.9732971191406,299.4095764160156,293.1499938964844,293.1499938964844,279.45001220703125,33899.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926220536231995,1.0,0.0,0.0,3.661728382110596,3.661752223968506,8.946755656324967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.2861328125,0.0,1530.4913330078125,1895.4371337890625,0.0,3334.719970703125,0.9064455032348632,1.0,0.0,3.0,1.0,0.0
17862060,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7924566864967346,0.347199022769928,0.3164158463478088,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9184392690658568,0.5446268320083618,0.5187627077102661,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.986583173274994,0.6708084940910339,0.4698986411094665,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8340166807174683,0.4075704216957092,0.3898569643497467,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6787754893302917,0.21585214138031,0.9928516149520874,284.8954772949219,284.95001220703125,298.91717529296875,292.9855041503906,297.543701171875,297.0758361816406,284.8964538574219,1.0,0.6195963621139526,0.3492184281349182,0.3492184281349182,1.0,1.0,-3.2275309562683105,0.8182603120803833,2.4092705249786377,0.0931330323219299,0.8356533050537109,0.8356533050537109,0.0,188.43264770507807,191.0,53982.86328125,0.0,4220.34375,1.0,279.4583740234375,283.1401062011719,296.0019226074219,299.5229187011719,293.1499938964844,293.1499938964844,279.75,39689.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999693393707275,1.0,0.0,0.0,3.503265619277954,3.503288984298706,8.18916191747121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.2607421875,0.0,1402.4620361328125,1895.4371337890625,0.0,3403.29833984375,0.8758799433708191,1.0,0.0,3.0,1.0,0.0
17862120,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7924566864967346,0.347199022769928,0.3164158463478088,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9184392690658568,0.5446268320083618,0.5187627077102661,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.986583173274994,0.6708084940910339,0.4698986411094665,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8340166807174683,0.4075704216957092,0.3898569643497467,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6787754893302917,0.21585214138031,0.9928516149520874,284.8954772949219,284.95001220703125,298.91717529296875,292.9855041503906,297.543701171875,297.0758361816406,284.8964538574219,1.0,0.6195963621139526,0.3492184281349182,0.3492184281349182,1.0,1.0,-3.2275309562683105,0.8182603120803833,2.4092705249786377,0.0931330323219299,0.8356533050537109,0.8356533050537109,0.0,188.43264770507807,191.0,53982.86328125,0.0,4220.34375,1.0,279.4583740234375,283.1401062011719,296.0019226074219,299.5229187011719,293.1499938964844,293.1499938964844,279.75,39689.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999693393707275,1.0,0.0,0.0,3.503265619277954,3.503288984298706,8.18916191747121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.2607421875,0.0,1402.4620361328125,1895.4371337890625,0.0,3403.29833984375,0.8758799433708191,1.0,0.0,3.0,1.0,0.0
17862180,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.787192165851593,0.3454768657684326,0.3148064613342285,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9117410778999328,0.541994571685791,0.5162143111228943,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9826354384422302,0.6710969805717468,0.4699901938438415,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8293449878692627,0.4060680866241455,0.3884090483188629,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.673798143863678,0.2143862545490265,0.9864529967308044,284.9911499023437,284.95001220703125,298.9006042480469,292.9668884277344,297.5392761230469,297.0753479003906,284.9901123046875,1.0,0.6193901300430298,0.3496000170707702,0.3496000170707702,1.0,1.0,-3.213199615478516,0.814882218837738,2.398317575454712,0.0928667113184928,0.9166417717933656,0.9166417717933656,0.0,191.3216552734375,194.0,53042.40625,0.0,4199.96240234375,1.0,279.7412414550781,283.2582397460937,295.93426513671875,299.3269348144531,293.1499938964844,293.1499938964844,279.45001220703125,33883.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895885348320007,1.0,0.0,0.0,3.6053295135498047,3.6053528785705566,8.673277420712111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.9150390625,0.0,1468.392333984375,1895.4371337890625,0.0,3306.359375,0.8937485218048096,1.0,0.0,3.0,1.0,0.0
17862240,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.787192165851593,0.3454768657684326,0.3148064613342285,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9117410778999328,0.541994571685791,0.5162143111228943,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9826354384422302,0.6710969805717468,0.4699901938438415,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8293449878692627,0.4060680866241455,0.3884090483188629,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.673798143863678,0.2143862545490265,0.9864529967308044,284.9911499023437,284.95001220703125,298.9006042480469,292.9668884277344,297.5392761230469,297.0753479003906,284.9901123046875,1.0,0.6193901300430298,0.3496000170707702,0.3496000170707702,1.0,1.0,-3.213199615478516,0.814882218837738,2.398317575454712,0.0928667113184928,0.9166417717933656,0.9166417717933656,0.0,191.3216552734375,194.0,53042.40625,0.0,4199.96240234375,1.0,279.7412414550781,283.2582397460937,295.93426513671875,299.3269348144531,293.1499938964844,293.1499938964844,279.45001220703125,33883.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895885348320007,1.0,0.0,0.0,3.6053295135498047,3.6053528785705566,8.673277420712111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.9150390625,0.0,1468.392333984375,1895.4371337890625,0.0,3306.359375,0.8937485218048096,1.0,0.0,3.0,1.0,0.0
17862300,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7845287919044495,0.34422567486763,0.3139816224575043,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9084539413452148,0.5402863621711731,0.51492840051651,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.980541169643402,0.6706405282020569,0.469984233379364,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8269973993301392,0.4050278663635254,0.3876897394657135,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6713292598724365,0.2135066539049148,0.9833491444587708,284.8681030273437,284.95001220703125,298.89215087890625,292.95758056640625,297.5344543457031,297.0716857910156,284.8661193847656,1.0,0.6193142533302307,0.3497908115386963,0.3497908115386963,1.0,1.0,-3.206063747406006,0.8131924271583557,2.392871141433716,0.0928488969802856,0.8278700709342957,0.8278700709342957,0.0,192.84005737304688,194.0,53679.97265625,0.0,4190.47119140625,1.0,279.5000915527344,283.12213134765625,295.98358154296875,299.5206298828125,293.1499938964844,293.1499938964844,279.45001220703125,38865.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953608274459839,1.0,0.0,0.0,3.546648502349853,3.546672105789185,8.393238886128529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.505859375,0.0,1442.02978515625,1895.4371337890625,0.0,3360.302978515625,0.8818318843841553,1.0,0.0,3.0,1.0,0.0
17862360,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7811968922615051,0.3428650498390198,0.3128415942192077,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.904554545879364,0.5384498834609985,0.5132951736450195,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9777247309684752,0.6700448989868164,0.469622790813446,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8240779638290405,0.4038688838481903,0.3866984248161316,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.668339192867279,0.2125345170497894,0.9795035123825072,284.8984069824219,284.95001220703125,298.88360595703125,292.9482727050781,297.5286560058594,297.0667419433594,284.8997497558594,1.0,0.6191074252128601,0.3500261306762695,0.3500261306762695,1.0,1.0,-3.1964805126190186,0.8108529448509216,2.385627508163452,0.0926874205470085,0.8251471519470215,0.8251471519470215,0.0,194.67507934570312,197.0,53227.1875,0.0,4176.1875,1.0,279.458740234375,283.1543884277344,295.9640808105469,299.4385986328125,293.1499938964844,293.1499938964844,279.75,39793.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967549204826355,1.0,0.0,0.0,3.4408812522888184,3.440903902053833,7.900101195446041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.994140625,0.0,1339.476806640625,1895.4371337890625,0.0,3373.316650390625,0.862212061882019,1.0,0.0,3.0,1.0,0.0
17862420,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7762022018432617,0.3410587012767792,0.3111691176891327,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8987624645233154,0.5357133746147156,0.510662317276001,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9736225605010986,0.670120358467102,0.4695849120616913,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8195990324020386,0.4022690653800964,0.3851692974567413,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.663617730140686,0.2109864801168441,0.9727691411972046,284.9884948730469,284.95001220703125,298.8662109375,292.92974853515625,297.5240173339844,297.06610107421875,284.9874267578125,1.0,0.618802011013031,0.3504967391490936,0.3504967391490936,1.0,1.0,-3.181315898895264,0.8074454665184021,2.373870372772217,0.0926048830151557,0.9023171067237854,0.9023171067237854,0.0,197.5338592529297,200.0,52332.00390625,0.0,4153.36328125,1.0,279.7407531738281,283.2665405273437,295.89654541015625,299.2449645996094,293.1499938964844,293.1499938964844,279.45001220703125,33878.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862590789794922,1.0,0.0,0.0,3.5481855869293213,3.548208236694336,8.40051598061109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.9658203125,0.0,1407.386474609375,1895.4371337890625,0.0,3275.2060546875,0.8808649778366089,1.0,0.0,3.0,1.0,0.0
17862480,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7762022018432617,0.3410587012767792,0.3111691176891327,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8987624645233154,0.5357133746147156,0.510662317276001,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9736225605010986,0.670120358467102,0.4695849120616913,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8195990324020386,0.4022690653800964,0.3851692974567413,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.663617730140686,0.2109864801168441,0.9727691411972046,284.9884948730469,284.95001220703125,298.8662109375,292.92974853515625,297.5240173339844,297.06610107421875,284.9874267578125,1.0,0.618802011013031,0.3504967391490936,0.3504967391490936,1.0,1.0,-3.181315898895264,0.8074454665184021,2.373870372772217,0.0926048830151557,0.9023171067237854,0.9023171067237854,0.0,197.5338592529297,200.0,52332.00390625,0.0,4153.36328125,1.0,279.7407531738281,283.2665405273437,295.89654541015625,299.2449645996094,293.1499938964844,293.1499938964844,279.45001220703125,33878.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862590789794922,1.0,0.0,0.0,3.5481855869293213,3.548208236694336,8.40051598061109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.9658203125,0.0,1407.386474609375,1895.4371337890625,0.0,3275.2060546875,0.8808649778366089,1.0,0.0,3.0,1.0,0.0
17862540,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7705183029174805,0.3383976221084595,0.3091412484645843,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8922663927078247,0.5320982336997986,0.5076566338539124,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.96851646900177,0.6688761115074158,0.4690685570240021,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8144527673721313,0.3999943435192108,0.383372813463211,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6584522724151611,0.2090654522180557,0.9654669761657716,284.9020690917969,284.95001220703125,298.8482971191406,292.911376953125,297.5132751464844,297.0576171875,284.9024963378906,1.0,0.6184249520301819,0.3509673476219177,0.3509673476219177,1.0,1.0,-3.163710355758667,0.8032453060150146,2.3604650497436523,0.0924360454082489,0.8157183527946472,0.8157183527946472,0.0,200.8651123046875,203.0,52486.99609375,0.0,4127.13037109375,1.0,279.4593505859375,283.1684875488281,295.9261474609375,299.3536682128906,293.1499938964844,293.1499938964844,279.75,39587.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932917714118958,1.0,0.0,0.0,3.3819339275360107,3.381956100463867,7.631740004399035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.2294921875,0.0,1279.7540283203125,1895.4371337890625,0.0,3340.97802734375,0.8491361141204834,1.0,0.0,3.0,1.0,0.0
17862600,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7705183029174805,0.3383976221084595,0.3091412484645843,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8922663927078247,0.5320982336997986,0.5076566338539124,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.96851646900177,0.6688761115074158,0.4690685570240021,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8144527673721313,0.3999943435192108,0.383372813463211,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6584522724151611,0.2090654522180557,0.9654669761657716,284.9020690917969,284.95001220703125,298.8482971191406,292.911376953125,297.5132751464844,297.0576171875,284.9024963378906,1.0,0.6184249520301819,0.3509673476219177,0.3509673476219177,1.0,1.0,-3.163710355758667,0.8032453060150146,2.3604650497436523,0.0924360454082489,0.8157183527946472,0.8157183527946472,0.0,200.8651123046875,203.0,52486.99609375,0.0,4127.13037109375,1.0,279.4593505859375,283.1684875488281,295.9261474609375,299.3536682128906,293.1499938964844,293.1499938964844,279.75,39587.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932917714118958,1.0,0.0,0.0,3.3819339275360107,3.381956100463867,7.631740004399035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.2294921875,0.0,1279.7540283203125,1895.4371337890625,0.0,3340.97802734375,0.8491361141204834,1.0,0.0,3.0,1.0,0.0
17862660,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7670965194702148,0.33711639046669,0.3078759014606476,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8882953524589539,0.5301658511161804,0.5057141780853271,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9654141664505004,0.6687876582145691,0.4688497483730316,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8112401366233826,0.3988324105739593,0.3822016716003418,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6552476286888123,0.2079464048147201,0.9604558944702148,285.0003967285156,284.95001220703125,298.8358154296875,292.89898681640625,297.5097961425781,297.0569152832031,284.9979858398437,1.0,0.6181241869926453,0.3513364493846893,0.3513364493846893,1.0,1.0,-3.152150869369507,0.8006518483161926,2.351499080657959,0.09234669059515,0.8888466358184814,0.8888466358184814,0.0,202.889404296875,203.0,51646.3984375,0.0,4108.7734375,1.0,279.72039794921875,283.2842712402344,295.8543395996094,299.14013671875,293.1499938964844,293.1499938964844,279.75,33546.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841798901557922,1.0,0.0,0.0,3.463943719863892,3.463965654373169,8.006357461454172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.279296875,0.0,1318.4354248046875,1895.4371337890625,0.0,3255.739501953125,0.8622539043426514,1.0,0.0,3.0,1.0,0.0
17862720,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.765781819820404,0.3365086913108825,0.307413250207901,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8867285251617432,0.5292580723762512,0.5049461126327515,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9642525315284728,0.6687108874320984,0.4688844680786133,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8099709749221802,0.3982951939105987,0.3817656636238098,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6539756655693054,0.2074362188577652,0.9584113359451294,284.9857482910156,284.95001220703125,298.8298645019531,292.8932189941406,297.5082397460937,297.05670166015625,284.9847717285156,1.0,0.6180358529090881,0.3515101671218872,0.3515101671218872,1.0,1.0,-3.147731065750122,0.7997524738311768,2.3479785919189453,0.0924389213323593,0.8881231546401978,0.8881231546401978,0.0,203.7136383056641,206.0,51600.80859375,0.0,4102.15966796875,1.0,279.7402038574219,283.2754821777344,295.8592834472656,299.16217041015625,293.1499938964844,293.1499938964844,280.04998779296875,33894.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826814889907837,1.0,0.0,0.0,3.4889976978302,3.489019632339477,8.12259202120913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.24853515625,0.0,1346.255859375,1895.4371337890625,0.0,3241.704833984375,0.8676077127456665,1.0,0.0,3.0,1.0,0.0
17862780,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7617244124412537,0.3347910046577453,0.3059853911399841,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8818849921226501,0.5266307592391968,0.5025888681411743,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9605523347854614,0.6686839461326599,0.4689629673957824,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8059725761413574,0.3967897295951843,0.3804549276828766,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6501070261001587,0.2059578001499176,0.9522885084152222,285.0418395996094,284.95001220703125,298.81085205078125,292.8753662109375,297.5045166015625,297.05767822265625,285.0386962890625,1.0,0.6178550124168396,0.3520529866218567,0.3520529866218567,1.0,1.0,-3.134336233139038,0.7970662713050842,2.3372697830200195,0.0927303656935691,0.9882140159606934,0.9882140159606934,0.0,206.35208129882807,209.0,50993.8359375,0.0,4083.2685546875,1.0,280.0409851074219,283.3546142578125,295.8477478027344,299.0960693359375,293.1499938964844,293.1499938964844,279.75,31148.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743284344673157,1.0,0.0,0.0,3.682852506637573,3.682875871658325,9.050277753885894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.05224609375,0.0,1533.402587890625,1895.4371337890625,0.0,3163.4091796875,0.9091148972511292,1.0,0.0,3.0,1.0,0.0
17862840,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7617244124412537,0.3347910046577453,0.3059853911399841,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8818849921226501,0.5266307592391968,0.5025888681411743,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9605523347854614,0.6686839461326599,0.4689629673957824,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8059725761413574,0.3967897295951843,0.3804549276828766,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6501070261001587,0.2059578001499176,0.9522885084152222,285.0418395996094,284.95001220703125,298.81085205078125,292.8753662109375,297.5045166015625,297.05767822265625,285.0386962890625,1.0,0.6178550124168396,0.3520529866218567,0.3520529866218567,1.0,1.0,-3.134336233139038,0.7970662713050842,2.3372697830200195,0.0927303656935691,0.9882140159606934,0.9882140159606934,0.0,206.35208129882807,209.0,50993.8359375,0.0,4083.2685546875,1.0,280.0409851074219,283.3546142578125,295.8477478027344,299.0960693359375,293.1499938964844,293.1499938964844,279.75,31148.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743284344673157,1.0,0.0,0.0,3.682852506637573,3.682875871658325,9.050277753885894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.05224609375,0.0,1533.402587890625,1895.4371337890625,0.0,3163.4091796875,0.9091148972511292,1.0,0.0,3.0,1.0,0.0
