time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7592915892601013,0.3333868384361267,0.3050765991210937,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8790398240089417,0.5247545838356018,0.5012065172195435,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9581323862075806,0.6678318381309509,0.4687481820583343,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8035376667976379,0.3956037163734436,0.3796518743038177,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6479030847549438,0.2049844413995742,0.948924958705902,284.8808288574219,284.95001220703125,298.8011169433594,292.8665466308594,297.4987487792969,297.0531005859375,284.87408447265625,1.0,0.6177416443824768,0.3523243963718414,0.3523243963718414,1.0,1.0,-3.126321315765381,0.7952953577041626,2.331026077270508,0.0928363054990768,0.8860830664634705,0.8860830664634705,0.0,207.9559783935547,209.0,51977.671875,0.0,4072.1982421875,1.0,279.7963562011719,283.17706298828125,295.9101257324219,299.32794189453125,293.1499938964844,293.1499938964844,279.75,35424.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824960589408875,1.0,0.0,0.0,3.688303232192993,3.6883275508880615,9.077087383957404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.33984375,0.0,1571.853515625,1895.4371337890625,0.0,3239.968017578125,0.911269187927246,1.0,0.0,3.0,1.0,0.0
17862960,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7560884356498718,0.3317293226718902,0.303741842508316,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8753929734230042,0.5225911140441895,0.49934783577919,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9547050595283508,0.6666287779808044,0.4680425524711609,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8003336191177368,0.3941657841205597,0.3784685432910919,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6451089382171631,0.2038347125053405,0.944516658782959,284.8765563964844,284.95001220703125,298.7912292480469,292.8578491210937,297.49090576171875,297.0459289550781,284.87841796875,1.0,0.6174411773681641,0.3526017665863037,0.3526017665863037,1.0,1.0,-3.114915370941162,0.792460560798645,2.3224546909332275,0.0926012322306633,0.8569008708000183,0.8569008708000183,0.0,209.9739990234375,212.0,51558.71484375,0.0,4054.508544921875,1.0,279.75714111328125,283.1830749511719,295.8943786621094,299.26324462890625,293.1499938964844,293.1499938964844,280.04998779296875,38840.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861873149871826,1.0,0.0,0.0,3.5939619541168213,3.5939857959747314,8.618669653515099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.6005859375,0.0,1492.6392822265625,1895.4371337890625,0.0,3274.5341796875,0.8945810198783875,1.0,0.0,3.0,1.0,0.0
17863020,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7512268424034119,0.3295733034610748,0.3016858398914337,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8696940541267395,0.5194292068481445,0.4962444901466369,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9496291279792786,0.6658958792686462,0.4673549234867096,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.795318603515625,0.3921638429164886,0.3765150010585785,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6405778527259827,0.2019811272621154,0.9363654255867004,284.9858093261719,284.95001220703125,298.7709655761719,292.8407897949219,297.4836730957031,297.0428161621094,284.98455810546875,1.0,0.6168451309204102,0.3531565070152282,0.3531565070152282,1.0,1.0,-3.095728635787964,0.7879390716552734,2.3077895641326904,0.0922513976693153,0.9400394558906556,0.9400394558906556,0.0,213.0902557373047,215.0,50510.1640625,0.0,4022.865234375,1.0,280.0419006347656,283.3142395019531,295.813720703125,299.0521240234375,293.1499938964844,293.1499938964844,279.75,33802.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767837882041931,1.0,0.0,0.0,3.690207481384277,3.690231561660767,9.086462569030118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.57421875,0.0,1561.7423095703125,1895.4371337890625,0.0,3186.4326171875,0.9127053022384644,1.0,0.0,3.0,1.0,0.0
17863080,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7512268424034119,0.3295733034610748,0.3016858398914337,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8696940541267395,0.5194292068481445,0.4962444901466369,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9496291279792786,0.6658958792686462,0.4673549234867096,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.795318603515625,0.3921638429164886,0.3765150010585785,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6405778527259827,0.2019811272621154,0.9363654255867004,284.9858093261719,284.95001220703125,298.7709655761719,292.8407897949219,297.4836730957031,297.0428161621094,284.98455810546875,1.0,0.6168451309204102,0.3531565070152282,0.3531565070152282,1.0,1.0,-3.095728635787964,0.7879390716552734,2.3077895641326904,0.0922513976693153,0.9400394558906556,0.9400394558906556,0.0,213.0902557373047,215.0,50510.1640625,0.0,4022.865234375,1.0,280.0419006347656,283.3142395019531,295.813720703125,299.0521240234375,293.1499938964844,293.1499938964844,279.75,33802.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767837882041931,1.0,0.0,0.0,3.690207481384277,3.690231561660767,9.086462569030118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.57421875,0.0,1561.7423095703125,1895.4371337890625,0.0,3186.4326171875,0.9127053022384644,1.0,0.0,3.0,1.0,0.0
17863140,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7461940050125122,0.3266592919826507,0.2994513511657715,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8638246655464172,0.515487551689148,0.4929520189762115,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9440580010414124,0.6639139652252197,0.466364324092865,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7900972366333008,0.3895619213581085,0.3744268119335174,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6359795928001404,0.1998082548379898,0.9279641509056092,284.8819274902344,284.95001220703125,298.75,292.8241882324219,297.4714050292969,297.03338623046875,284.8840637207031,1.0,0.6161962151527405,0.3537112474441528,0.3537112474441528,1.0,1.0,-3.075289726257324,0.782987654209137,2.292302131652832,0.0919407755136489,0.8324350118637085,0.8324350118637085,0.0,216.4238128662109,218.0,50672.21484375,0.0,3989.536865234375,1.0,279.7575988769531,283.20318603515625,295.84246826171875,299.1581420898437,293.1499938964844,293.1499938964844,280.04998779296875,40425.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845291137695312,1.0,0.0,0.0,3.5118539333343506,3.5118775367736816,8.229362720157951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.71728515625,0.0,1416.69287109375,1895.4371337890625,0.0,3259.00927734375,0.8783404231071472,1.0,0.0,3.0,1.0,0.0
17863200,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7461940050125122,0.3266592919826507,0.2994513511657715,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8638246655464172,0.515487551689148,0.4929520189762115,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9440580010414124,0.6639139652252197,0.466364324092865,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7900972366333008,0.3895619213581085,0.3744268119335174,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6359795928001404,0.1998082548379898,0.9279641509056092,284.8819274902344,284.95001220703125,298.75,292.8241882324219,297.4714050292969,297.03338623046875,284.8840637207031,1.0,0.6161962151527405,0.3537112474441528,0.3537112474441528,1.0,1.0,-3.075289726257324,0.782987654209137,2.292302131652832,0.0919407755136489,0.8324350118637085,0.8324350118637085,0.0,216.4238128662109,218.0,50672.21484375,0.0,3989.536865234375,1.0,279.7575988769531,283.20318603515625,295.84246826171875,299.1581420898437,293.1499938964844,293.1499938964844,280.04998779296875,40425.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845291137695312,1.0,0.0,0.0,3.5118539333343506,3.5118775367736816,8.229362720157951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.71728515625,0.0,1416.69287109375,1895.4371337890625,0.0,3259.00927734375,0.8783404231071472,1.0,0.0,3.0,1.0,0.0
17863260,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.742046594619751,0.3246442079544067,0.2975590229034424,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8588902354240417,0.5124564170837402,0.4900051653385162,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9395195245742798,0.6632134914398193,0.4657484292984009,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7856900691986084,0.387644499540329,0.3725695013999939,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6319851279258728,0.1979902982711792,0.9199408888816832,284.9877624511719,284.95001220703125,298.7276306152344,292.80718994140625,297.4653625488281,297.03228759765625,284.9867248535156,1.0,0.6155508160591125,0.3544207215309143,0.3544207215309143,1.0,1.0,-3.0568459033966064,0.7790806889533997,2.277765274047852,0.0920327454805374,0.91545969247818,0.91545969247818,0.0,219.2233428955078,221.0,49666.1640625,0.0,3958.177001953125,1.0,280.041259765625,283.3302001953125,295.7693176269531,298.9528503417969,293.1499938964844,293.1499938964844,279.75,34039.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728406429290771,1.0,0.0,0.0,3.609787940979004,3.609811305999756,8.694741495673952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.05859375,0.0,1474.381591796875,1895.4371337890625,0.0,3149.455322265625,0.8948551416397095,1.0,0.0,3.0,1.0,0.0
17863320,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.742046594619751,0.3246442079544067,0.2975590229034424,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8588902354240417,0.5124564170837402,0.4900051653385162,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9395195245742798,0.6632134914398193,0.4657484292984009,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7856900691986084,0.387644499540329,0.3725695013999939,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6319851279258728,0.1979902982711792,0.9199408888816832,284.9877624511719,284.95001220703125,298.7276306152344,292.80718994140625,297.4653625488281,297.03228759765625,284.9867248535156,1.0,0.6155508160591125,0.3544207215309143,0.3544207215309143,1.0,1.0,-3.0568459033966064,0.7790806889533997,2.277765274047852,0.0920327454805374,0.91545969247818,0.91545969247818,0.0,219.2233428955078,221.0,49666.1640625,0.0,3958.177001953125,1.0,280.041259765625,283.3302001953125,295.7693176269531,298.9528503417969,293.1499938964844,293.1499938964844,279.75,34039.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728406429290771,1.0,0.0,0.0,3.609787940979004,3.609811305999756,8.694741495673952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.05859375,0.0,1474.381591796875,1895.4371337890625,0.0,3149.455322265625,0.8948551416397095,1.0,0.0,3.0,1.0,0.0
17863380,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7374352216720581,0.3217910230159759,0.295370876789093,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8535005450248718,0.5085680484771729,0.4867536425590515,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.934140682220459,0.6611337065696716,0.464685708284378,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.780821681022644,0.3850684762001037,0.3704982399940491,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6277016997337341,0.1958359479904174,0.9115811586380004,284.89422607421875,284.95001220703125,298.7032165527344,292.7888488769531,297.4535217285156,297.0243225097656,284.89532470703125,1.0,0.6148902177810669,0.3551301658153534,0.3551301658153534,1.0,1.0,-3.036496162414551,0.7745436429977417,2.261952638626098,0.092089720070362,0.820152223110199,0.820152223110199,0.0,222.45118713378903,224.0,49797.4609375,0.0,3924.889404296875,1.0,279.75885009765625,283.2283020019531,295.8029479980469,299.0625305175781,293.1499938964844,293.1499938964844,280.04998779296875,40140.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879876434803009,1.0,0.0,0.0,3.429246664047241,3.429269313812256,7.846766720831511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.83740234375,0.0,1330.267822265625,1895.4371337890625,0.0,3215.4228515625,0.8600327372550964,1.0,0.0,3.0,1.0,0.0
17863440,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7374352216720581,0.3217910230159759,0.295370876789093,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8535005450248718,0.5085680484771729,0.4867536425590515,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.934140682220459,0.6611337065696716,0.464685708284378,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.780821681022644,0.3850684762001037,0.3704982399940491,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6277016997337341,0.1958359479904174,0.9115811586380004,284.89422607421875,284.95001220703125,298.7032165527344,292.7888488769531,297.4535217285156,297.0243225097656,284.89532470703125,1.0,0.6148902177810669,0.3551301658153534,0.3551301658153534,1.0,1.0,-3.036496162414551,0.7745436429977417,2.261952638626098,0.092089720070362,0.820152223110199,0.820152223110199,0.0,222.45118713378903,224.0,49797.4609375,0.0,3924.889404296875,1.0,279.75885009765625,283.2283020019531,295.8029479980469,299.0625305175781,293.1499938964844,293.1499938964844,280.04998779296875,40140.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879876434803009,1.0,0.0,0.0,3.429246664047241,3.429269313812256,7.846766720831511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.83740234375,0.0,1330.267822265625,1895.4371337890625,0.0,3215.4228515625,0.8600327372550964,1.0,0.0,3.0,1.0,0.0
17863500,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7352269887924194,0.3207064867019653,0.2942825853824615,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8509203195571899,0.5069629549980164,0.485120564699173,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9315576553344728,0.6606000065803528,0.4641560018062591,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.778469443321228,0.3840256035327911,0.3694383502006531,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6255900263786316,0.1948736160993576,0.9072421789169312,285.0045166015625,284.95001220703125,298.69024658203125,292.7792053222656,297.4495849609375,297.0231628417969,285.0062866210937,1.0,0.6145150065422058,0.3554849028587341,0.3554849028587341,1.0,1.0,-3.026092529296875,0.7721970677375793,2.2538955211639404,0.0919825062155723,0.8930720090866089,0.8930720090866089,0.0,223.98776245117188,224.0,48890.6640625,0.0,3907.159912109375,1.0,279.9961853027344,283.35601806640625,295.73309326171875,298.8357238769531,293.1499938964844,293.1499938964844,280.04998779296875,34725.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720679879188538,1.0,0.0,0.0,3.471132516860962,3.47115445137024,8.039622798605706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.14404296875,0.0,1334.0543212890625,1895.4371337890625,0.0,3142.20849609375,0.866477370262146,1.0,0.0,3.0,1.0,0.0
17863560,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7334917783737183,0.3197253048419952,0.2934648394584656,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8488321900367737,0.5054728984832764,0.4837821722030639,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.929613709449768,0.6601668000221252,0.4639241695404053,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7765868306159973,0.3830801844596863,0.3686055541038513,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6238217949867249,0.1939849555492401,0.903494656085968,284.9888000488281,284.95001220703125,298.6768493652344,292.7692565917969,297.44647216796875,297.02325439453125,284.98699951171875,1.0,0.6142366528511047,0.3558568060398102,0.3558568060398102,1.0,1.0,-3.017714262008667,0.7705367803573608,2.2471773624420166,0.0921429395675659,0.8988597393035889,0.8988597393035889,0.0,225.2584686279297,212.0,48850.375,0.0,3893.181396484375,1.0,280.041259765625,283.34429931640625,295.7304382324219,298.8633117675781,293.1499938964844,293.1499938964844,280.3500061035156,33794.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682481050491333,1.0,0.0,0.0,3.5362722873687744,3.53629469871521,8.344199500243121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.88720703125,0.0,1394.2978515625,1895.4371337890625,0.0,3106.376220703125,0.8779646754264832,1.0,0.0,3.0,1.0,0.0
17863620,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7343330979347229,0.3178792297840118,0.2916716933250427,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8499234914779663,0.5026288032531738,0.4809613525867462,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9326524138450624,0.6592979431152344,0.4632502198219299,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7778720855712891,0.3812913596630096,0.366776168346405,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6239614486694336,0.1923190504312515,0.8952817916870117,285.0523681640625,284.95001220703125,298.64862060546875,292.7485046386719,297.4403991699219,297.024169921875,285.0492248535156,1.0,0.6094530820846558,0.3566005825996399,0.3566005825996399,1.0,1.0,-2.9992880821228027,0.7666642069816589,2.232624053955078,0.0923481658101081,1.0,1.0,0.0,221.29771423339844,200.0,48098.6171875,0.0,3813.245849609375,1.0,280.34136962890625,283.4317932128906,295.7159729003906,298.78741455078125,293.1499938964844,293.1499938964844,280.04998779296875,31285.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858826756477356,1.0,0.0,0.0,3.724415063858032,3.7244391441345215,9.255704185306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.35302734375,0.0,1581.5501708984375,1895.4371337890625,0.0,3018.001708984375,0.9184438586235046,1.0,0.0,3.0,1.0,0.0
17863680,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7343330979347229,0.3178792297840118,0.2916716933250427,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8499234914779663,0.5026288032531738,0.4809613525867462,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9326524138450624,0.6592979431152344,0.4632502198219299,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7778720855712891,0.3812913596630096,0.366776168346405,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6239614486694336,0.1923190504312515,0.8952817916870117,285.0523681640625,284.95001220703125,298.64862060546875,292.7485046386719,297.4403991699219,297.024169921875,285.0492248535156,1.0,0.6094530820846558,0.3566005825996399,0.3566005825996399,1.0,1.0,-2.9992880821228027,0.7666642069816589,2.232624053955078,0.0923481658101081,1.0,1.0,0.0,221.29771423339844,200.0,48098.6171875,0.0,3813.245849609375,1.0,280.34136962890625,283.4317932128906,295.7159729003906,298.78741455078125,293.1499938964844,293.1499938964844,280.04998779296875,31285.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858826756477356,1.0,0.0,0.0,3.724415063858032,3.7244391441345215,9.255704185306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.35302734375,0.0,1581.5501708984375,1895.4371337890625,0.0,3018.001708984375,0.9184438586235046,1.0,0.0,3.0,1.0,0.0
17863740,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7363736033439636,0.3147380948066711,0.2889746427536011,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8527556657791138,0.4984014332294464,0.4771453440189361,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.937799632549286,0.6562423706054688,0.4613866508007049,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7807999849319458,0.3783927261829376,0.3641337156295776,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6252838373184204,0.1900837272405624,0.8850213885307312,284.8713073730469,284.95001220703125,298.6186218261719,292.7266845703125,297.42559814453125,297.0144348144531,284.8724670410156,1.0,0.6023526191711426,0.3573443591594696,0.3573443591594696,1.0,1.0,-2.9737205505371094,0.7604547142982483,2.2132656574249268,0.0919175669550895,0.8661483526229858,0.8661483526229858,0.0,214.4698028564453,188.0,48673.81640625,0.0,3694.097412109375,1.0,280.0576477050781,283.24658203125,295.7637634277344,298.95343017578125,293.1499938964844,293.1499938964844,280.3500061035156,38712.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710660338401794,1.0,0.0,0.0,3.645809173583984,3.645833730697632,8.869133125699591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.3037109375,0.0,1548.7801513671875,1895.4371337890625,0.0,3132.810302734375,0.9060384035110474,1.0,0.0,3.0,1.0,0.0
17863800,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7363736033439636,0.3147380948066711,0.2889746427536011,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8527556657791138,0.4984014332294464,0.4771453440189361,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.937799632549286,0.6562423706054688,0.4613866508007049,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7807999849319458,0.3783927261829376,0.3641337156295776,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6252838373184204,0.1900837272405624,0.8850213885307312,284.8713073730469,284.95001220703125,298.6186218261719,292.7266845703125,297.42559814453125,297.0144348144531,284.8724670410156,1.0,0.6023526191711426,0.3573443591594696,0.3573443591594696,1.0,1.0,-2.9737205505371094,0.7604547142982483,2.2132656574249268,0.0919175669550895,0.8661483526229858,0.8661483526229858,0.0,214.4698028564453,188.0,48673.81640625,0.0,3694.097412109375,1.0,280.0576477050781,283.24658203125,295.7637634277344,298.95343017578125,293.1499938964844,293.1499938964844,280.3500061035156,38712.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710660338401794,1.0,0.0,0.0,3.645809173583984,3.645833730697632,8.869133125699591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.3037109375,0.0,1548.7801513671875,1895.4371337890625,0.0,3132.810302734375,0.9060384035110474,1.0,0.0,3.0,1.0,0.0
17863860,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.739176869392395,0.3130058944225311,0.2868973910808563,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8564192652702332,0.4958082139492035,0.4741580188274383,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9436232447624208,0.6548275947570801,0.4598991870880127,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7844225168228149,0.3766247034072876,0.3619914054870605,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6272189617156982,0.1885894834995269,0.8765782117843628,284.9949951171875,284.95001220703125,298.5946960449219,292.7094421386719,297.4179382324219,297.0120849609375,284.99346923828125,1.0,0.5959240198135376,0.3579634428024292,0.3579634428024292,1.0,1.0,-2.953112363815308,0.7554816007614136,2.1976306438446045,0.0913815572857856,0.9503036141395568,0.9503036141395568,0.0,207.68165588378903,188.0,47550.4921875,0.0,3590.158935546875,1.0,280.33135986328125,283.3907775878906,295.6731262207031,298.7193603515625,293.1499938964844,293.1499938964844,280.3500061035156,33752.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861995279788971,1.0,0.0,0.0,3.71431303024292,3.714337348937988,9.20556203709566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.89697265625,0.0,1588.7919921875,1895.4371337890625,0.0,3047.719482421875,0.9182799458503724,1.0,0.0,3.0,1.0,0.0
17863920,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7404918670654297,0.3125097751617431,0.2863826751708984,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8580533862113953,0.4950428903102875,0.473364919424057,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9460484981536864,0.654435396194458,0.4595873355865478,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7860195636749268,0.3761134147644043,0.3614294826984405,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.628156840801239,0.1881542354822158,0.874198853969574,284.9857788085937,284.95001220703125,298.5869445800781,292.7038879394531,297.4159240722656,297.0119323730469,284.9842834472656,1.0,0.593828022480011,0.3581589460372925,0.3581589460372925,1.0,1.0,-2.947629928588867,0.7542386054992676,2.1933913230896,0.0913367494940757,0.9506751894950868,0.9506751894950868,0.0,205.2256774902344,176.0,47497.8828125,0.0,3558.055419921875,1.0,280.34228515625,283.3846130371094,295.6737670898437,298.7292785644531,293.1499938964844,293.1499938964844,280.04998779296875,33903.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609923124313354,1.0,0.0,0.0,3.73270583152771,3.7327301502227774,9.296956591242632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.68505859375,0.0,1611.0994873046875,1895.4371337890625,0.0,3038.31201171875,0.9223198294639589,1.0,0.0,3.0,1.0,0.0
17863980,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7456443905830383,0.3095954954624176,0.2836494743824005,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8646776080131531,0.4909623861312866,0.4694190323352813,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9554999470710754,0.6513753533363342,0.4574946165084839,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7924588918685913,0.3732802867889404,0.3585999310016632,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6319063305854797,0.1859764605760574,0.8632293939590454,284.8705139160156,284.95001220703125,298.5536804199219,292.6802062988281,297.4029235839844,297.0057067871094,284.8734130859375,1.0,0.5845373272895813,0.3589735031127929,0.3589735031127929,1.0,1.0,-2.920506477355957,0.7476430535316467,2.172863483428955,0.090781919658184,0.8312522768974304,0.8312522768974304,0.0,195.0735626220703,164.0,47579.3828125,0.0,3415.05517578125,1.0,280.05731201171875,283.2674560546875,295.69879150390625,298.8258056640625,293.1499938964844,293.1499938964844,280.3500061035156,41146.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689238429069519,1.0,0.0,0.0,3.537863254547119,3.5378870964050293,8.351709084308823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.18798828125,0.0,1449.2760009765625,1895.4371337890625,0.0,3112.715576171875,0.8844654560089111,1.0,0.0,3.0,1.0,0.0
17864040,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7456443905830383,0.3095954954624176,0.2836494743824005,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8646776080131531,0.4909623861312866,0.4694190323352813,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9554999470710754,0.6513753533363342,0.4574946165084839,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7924588918685913,0.3732802867889404,0.3585999310016632,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6319063305854797,0.1859764605760574,0.8632293939590454,284.8705139160156,284.95001220703125,298.5536804199219,292.6802062988281,297.4029235839844,297.0057067871094,284.8734130859375,1.0,0.5845373272895813,0.3589735031127929,0.3589735031127929,1.0,1.0,-2.920506477355957,0.7476430535316467,2.172863483428955,0.090781919658184,0.8312522768974304,0.8312522768974304,0.0,195.0735626220703,164.0,47579.3828125,0.0,3415.05517578125,1.0,280.05731201171875,283.2674560546875,295.69879150390625,298.8258056640625,293.1499938964844,293.1499938964844,280.3500061035156,41146.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689238429069519,1.0,0.0,0.0,3.537863254547119,3.5378870964050293,8.351709084308823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.18798828125,0.0,1449.2760009765625,1895.4371337890625,0.0,3112.715576171875,0.8844654560089111,1.0,0.0,3.0,1.0,0.0
17864100,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7487190365791321,0.3085269033908844,0.2822858393192291,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8685912489891052,0.4893082976341247,0.4674341678619385,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9607200026512146,0.6504181623458862,0.4564263820648193,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7962053418159485,0.3721492886543274,0.3571583926677704,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6341388821601868,0.1850297600030899,0.8576071262359619,284.9953308105469,284.95001220703125,298.5364685058594,292.6680603027344,297.398193359375,297.005126953125,284.9981689453125,1.0,0.579653799533844,0.3593807816505432,0.3593807816505432,1.0,1.0,-2.90670132637024,0.7442564368247986,2.162444829940796,0.0903556197881698,0.9086357355117798,0.9086357355117798,0.0,189.67434692382807,164.0,46575.7109375,0.0,3341.56396484375,1.0,280.29864501953125,283.4096984863281,295.6192932128906,298.5841064453125,293.1499938964844,293.1499938964844,280.3500061035156,35341.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860464334487915,1.0,0.0,0.0,3.5690596103668213,3.569082736968994,8.499646924065019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.515625,0.0,1440.1524658203125,1895.4371337890625,0.0,3033.35986328125,0.8888193964958191,1.0,0.0,3.0,1.0,0.0
17864160,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7527544498443604,0.3076186180114746,0.281246542930603,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8735523819923401,0.4878264963626861,0.4658014178276062,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9669309854507446,0.6496787667274475,0.4557409882545471,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8009065985679626,0.3711660504341125,0.3559909164905548,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6370857357978821,0.184186965227127,0.852686882019043,284.9863586425781,284.95001220703125,298.5188903808594,292.6557312011719,297.3946533203125,297.00604248046875,284.98455810546875,1.0,0.574787974357605,0.3598916530609131,0.3598916530609131,1.0,1.0,-2.89534592628479,0.7419132590293884,2.153432607650757,0.0904551520943641,0.9173237085342408,0.9173237085342408,0.0,183.85118103027344,152.0,46463.3671875,0.0,3271.837646484375,1.0,280.3420715332031,283.40350341796875,295.6116943359375,298.6012878417969,293.1499938964844,293.1499938964844,280.04998779296875,34149.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559662699699402,1.0,0.0,0.0,3.628866910934448,3.6288905143737793,8.786894341028528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.423828125,0.0,1496.0191650390625,1895.4371337890625,0.0,2991.180419921875,0.8990281224250793,1.0,0.0,3.0,1.0,0.0
17864220,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.760555624961853,0.3048694431781769,0.2786190211772918,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8833039999008179,0.483892560005188,0.4619462192058563,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.978175401687622,0.6466462016105652,0.4536257088184356,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8099616765975952,0.3684431910514831,0.3532191514968872,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6429015398025513,0.1821200102567672,0.8420105576515198,284.8876342773437,284.95001220703125,298.4826965332031,292.63055419921875,297.3831787109375,297.0025329589844,284.8892517089844,1.0,0.5647382140159607,0.3609133660793304,0.3609133660793304,1.0,1.0,-2.868854522705078,0.7359886169433594,2.1328659057617188,0.0903831720352172,0.8148856163024902,0.8148856163024902,0.0,172.68215942382812,140.0,46481.43359375,0.0,3128.01904296875,1.0,280.05877685546875,283.3019104003906,295.6423645019531,298.6989440917969,293.1499938964844,293.1499938964844,280.3500061035156,40807.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627278804779053,1.0,0.0,0.0,3.423439741134644,3.4234626293182373,7.820215159881627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.3701171875,0.0,1329.15234375,1895.4371337890625,0.0,3054.59130859375,0.8593762516975403,1.0,0.0,3.0,1.0,0.0
17864280,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.760555624961853,0.3048694431781769,0.2786190211772918,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8833039999008179,0.483892560005188,0.4619462192058563,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.978175401687622,0.6466462016105652,0.4536257088184356,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8099616765975952,0.3684431910514831,0.3532191514968872,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6429015398025513,0.1821200102567672,0.8420105576515198,284.8876342773437,284.95001220703125,298.4826965332031,292.63055419921875,297.3831787109375,297.0025329589844,284.8892517089844,1.0,0.5647382140159607,0.3609133660793304,0.3609133660793304,1.0,1.0,-2.868854522705078,0.7359886169433594,2.1328659057617188,0.0903831720352172,0.8148856163024902,0.8148856163024902,0.0,172.68215942382812,140.0,46481.43359375,0.0,3128.01904296875,1.0,280.05877685546875,283.3019104003906,295.6423645019531,298.6989440917969,293.1499938964844,293.1499938964844,280.3500061035156,40807.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627278804779053,1.0,0.0,0.0,3.423439741134644,3.4234626293182373,7.820215159881627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.3701171875,0.0,1329.15234375,1895.4371337890625,0.0,3054.59130859375,0.8593762516975403,1.0,0.0,3.0,1.0,0.0
17864340,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7704965472221375,0.302917331457138,0.2762724161148071,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8953976035118103,0.4807617366313934,0.4583710432052612,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9903271794319152,0.6447926759719849,0.4518101215362549,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8204160332679749,0.3663278222084045,0.350635290145874,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6503387093544006,0.1803712695837021,0.8316848278045654,284.9864196777344,284.95001220703125,298.4451599121094,292.6047668457031,297.37481689453125,297.00360107421875,284.985107421875,1.0,0.5544615387916565,0.3619351089000702,0.3619351089000702,1.0,1.0,-2.844032526016236,0.730568528175354,2.113463878631592,0.0902990624308586,0.8940633535385132,0.8940633535385132,0.0,160.97396850585938,128.0,45439.3046875,0.0,2986.878662109375,1.0,280.3405456542969,283.4223937988281,295.5601501464844,298.4856262207031,293.1499938964844,293.1499938964844,280.6499938964844,34048.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496778607368469,1.0,0.0,0.0,3.524470567703247,3.5244929790496826,8.288597541650233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2958984375,0.0,1383.842529296875,1895.4371337890625,0.0,2932.253173828125,0.8756817579269409,1.0,0.0,3.0,1.0,0.0
17864400,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7704965472221375,0.302917331457138,0.2762724161148071,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8953976035118103,0.4807617366313934,0.4583710432052612,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9903271794319152,0.6447926759719849,0.4518101215362549,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8204160332679749,0.3663278222084045,0.350635290145874,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6503387093544006,0.1803712695837021,0.8316848278045654,284.9864196777344,284.95001220703125,298.4451599121094,292.6047668457031,297.37481689453125,297.00360107421875,284.985107421875,1.0,0.5544615387916565,0.3619351089000702,0.3619351089000702,1.0,1.0,-2.844032526016236,0.730568528175354,2.113463878631592,0.0902990624308586,0.8940633535385132,0.8940633535385132,0.0,160.97396850585938,128.0,45439.3046875,0.0,2986.878662109375,1.0,280.3405456542969,283.4223937988281,295.5601501464844,298.4856262207031,293.1499938964844,293.1499938964844,280.6499938964844,34048.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496778607368469,1.0,0.0,0.0,3.524470567703247,3.5244929790496826,8.288597541650233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2958984375,0.0,1383.842529296875,1895.4371337890625,0.0,2932.253173828125,0.8756817579269409,1.0,0.0,3.0,1.0,0.0
17864460,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7820055484771729,0.3011931180953979,0.2743171751499176,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9092596769332886,0.4778937995433807,0.4552385807037353,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.6433963775634766,0.4465177059173584,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8318513631820679,0.3644406795501709,0.3484218716621399,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6591228246688843,0.1788027733564376,0.8225839734077454,285.0548095703125,284.95001220703125,298.4063720703125,292.5784606933594,297.36749267578125,297.00653076171875,285.0505676269531,1.0,0.5440336465835571,0.3629770278930664,0.3629770278930664,1.0,1.0,-2.818216323852539,0.7248059511184692,2.09341049194336,0.0904363542795181,1.0,1.0,0.0,149.56927490234375,116.0,44582.125,0.0,2847.5478515625,1.0,280.64178466796875,283.5126342773437,295.5380859375,298.39630126953125,293.1499938964844,293.1499938964844,280.3500061035156,31129.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385419249534607,1.0,0.0,0.0,3.7180099487304688,3.718033790588379,9.223896313415024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.533203125,0.0,1573.0400390625,1895.4371337890625,0.0,2828.09521484375,0.9168615937232972,1.0,0.0,3.0,1.0,0.0
17864520,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7820055484771729,0.3011931180953979,0.2743171751499176,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9092596769332886,0.4778937995433807,0.4552385807037353,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.6433963775634766,0.4465177059173584,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8318513631820679,0.3644406795501709,0.3484218716621399,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6591228246688843,0.1788027733564376,0.8225839734077454,285.0548095703125,284.95001220703125,298.4063720703125,292.5784606933594,297.36749267578125,297.00653076171875,285.0505676269531,1.0,0.5440336465835571,0.3629770278930664,0.3629770278930664,1.0,1.0,-2.818216323852539,0.7248059511184692,2.09341049194336,0.0904363542795181,1.0,1.0,0.0,149.56927490234375,116.0,44582.125,0.0,2847.5478515625,1.0,280.64178466796875,283.5126342773437,295.5380859375,298.39630126953125,293.1499938964844,293.1499938964844,280.3500061035156,31129.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385419249534607,1.0,0.0,0.0,3.7180099487304688,3.718033790588379,9.223896313415024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.533203125,0.0,1573.0400390625,1895.4371337890625,0.0,2828.09521484375,0.9168615937232972,1.0,0.0,3.0,1.0,0.0
17864580,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7903481125831604,0.2980891764163971,0.2716090083122253,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.920428454875946,0.4735903143882751,0.4512945711612701,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.643010675907135,0.4286214113235473,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8404150009155273,0.361391007900238,0.3455823957920074,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6655683517456055,0.1766094118356704,0.8122214078903198,284.8564758300781,284.95001220703125,298.366455078125,292.5517272949219,297.3551025390625,297.004150390625,284.8577575683594,1.0,0.5322211980819702,0.364018976688385,0.364018976688385,1.0,1.0,-2.7726151943206787,0.7124726176261902,2.060142755508423,0.0883572399616241,0.8488468527793884,0.8488468527793884,0.0,140.2248992919922,104.0,44763.984375,0.0,2680.861083984375,1.0,280.3577880859375,283.319091796875,295.5847473144531,298.54083251953125,293.1499938964844,293.1499938964844,280.6499938964844,39728.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503000140190125,1.0,0.0,0.0,3.609691619873047,3.6097159385681152,8.694277653376048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.01025390625,0.0,1516.3763427734375,1895.4371337890625,0.0,2938.080810546875,0.8986049890518188,1.0,0.0,3.0,1.0,0.0
17864640,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7903481125831604,0.2980891764163971,0.2716090083122253,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.920428454875946,0.4735903143882751,0.4512945711612701,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.643010675907135,0.4286214113235473,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8404150009155273,0.361391007900238,0.3455823957920074,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6655683517456055,0.1766094118356704,0.8122214078903198,284.8564758300781,284.95001220703125,298.366455078125,292.5517272949219,297.3551025390625,297.004150390625,284.8577575683594,1.0,0.5322211980819702,0.364018976688385,0.364018976688385,1.0,1.0,-2.7726151943206787,0.7124726176261902,2.060142755508423,0.0883572399616241,0.8488468527793884,0.8488468527793884,0.0,140.2248992919922,104.0,44763.984375,0.0,2680.861083984375,1.0,280.3577880859375,283.319091796875,295.5847473144531,298.54083251953125,293.1499938964844,293.1499938964844,280.6499938964844,39728.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503000140190125,1.0,0.0,0.0,3.609691619873047,3.6097159385681152,8.694277653376048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.01025390625,0.0,1516.3763427734375,1895.4371337890625,0.0,2938.080810546875,0.8986049890518188,1.0,0.0,3.0,1.0,0.0
17864700,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.794989824295044,0.2968423068523407,0.2701151669025421,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.926826536655426,0.4717346131801605,0.4491523504257202,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.6444054841995239,0.4190532863140106,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8452087640762329,0.3600507974624634,0.3439871966838836,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6691577434539795,0.1755698174238205,0.806429386138916,284.9790954589844,284.95001220703125,298.3460693359375,292.5382385253906,297.3511047363281,297.0060119628906,284.9825134277344,1.0,0.5258922576904297,0.3645399510860443,0.3645399510860443,1.0,1.0,-2.747867584228516,0.7056312561035156,2.042236328125,0.0870083570480346,0.9189155697822572,0.9189155697822572,0.0,135.35304260253906,104.0,43536.33984375,0.0,2593.672607421875,1.0,280.6003112792969,283.4645690917969,295.496337890625,298.28497314453125,293.1499938964844,293.1499938964844,280.6499938964844,35450.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422120213508606,1.0,0.0,0.0,3.622246026992798,3.622269630432129,8.754859663895331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.93212890625,0.0,1498.428466796875,1895.4371337890625,0.0,2862.388916015625,0.9006079435348511,1.0,0.0,3.0,1.0,0.0
