time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8009087443351746,0.2958230078220367,0.2689891755580902,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9347586631774902,0.4701232016086578,0.4474092423915863,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9990000128746032,0.6468609571456909,0.4083804488182068,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8511962294578552,0.3588967621326446,0.3426853120326996,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.6737382411956787,0.1746361404657364,0.8012930750846863,284.9674987792969,284.95001220703125,298.325439453125,292.524658203125,297.35125732421875,297.01336669921875,284.96484375,1.0,0.5194078683853149,0.3652368783950805,0.3652368783950805,1.0,1.0,-2.723855495452881,0.6994229555130005,2.024432420730591,0.0861266255378723,0.9203453660011292,0.9203453660011292,0.0,130.16259765625,92.0,43204.16796875,0.0,2507.352783203125,1.0,280.6424865722656,283.4562072753906,295.47930908203125,298.2810974121094,293.1499938964844,293.1499938964844,280.3500061035156,34559.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837152361869812,1.0,0.0,0.0,3.6722352504730233,3.672259330749512,8.998172233987134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.17236328125,0.0,1547.2039794921875,1895.4371337890625,0.0,2815.121337890625,0.908944845199585,1.0,0.0,3.0,1.0,0.0
17864820,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8131583333015442,0.2929672002792358,0.2662948071956634,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.951330840587616,0.4660623371601105,0.4434603154659271,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.652011513710022,0.3863955736160278,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8642931580543518,0.3558982908725738,0.339699923992157,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6837343573570251,0.1724543422460556,0.7903010845184326,284.86248779296875,284.95001220703125,298.2834777832031,292.497314453125,297.3543395996094,297.0321960449219,284.86578369140625,1.0,0.5058625340461731,0.3666307628154754,0.3666307628154754,1.0,1.0,-2.672661066055298,0.685910165309906,1.9867510795593264,0.0840508043766021,0.796760618686676,0.796760618686676,0.0,119.78993225097656,110.0,42653.02734375,0.0,2332.432373046875,1.0,280.3581237792969,283.3607177734375,295.4979553222656,298.33026123046875,293.1499938964844,293.1499938964844,280.6499938964844,42919.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417467474937439,1.0,0.0,0.0,3.3901753425598145,3.390198230743408,7.668980401831504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.76220703125,0.0,1310.94482421875,1895.4371337890625,0.0,2858.03955078125,0.8539736270904541,1.0,0.0,3.0,1.0,0.0
17864880,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8131583333015442,0.2929672002792358,0.2662948071956634,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.951330840587616,0.4660623371601105,0.4434603154659271,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.652011513710022,0.3863955736160278,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8642931580543518,0.3558982908725738,0.339699923992157,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6837343573570251,0.1724543422460556,0.7903010845184326,284.86248779296875,284.95001220703125,298.2834777832031,292.497314453125,297.3543395996094,297.0321960449219,284.86578369140625,1.0,0.5058625340461731,0.3666307628154754,0.3666307628154754,1.0,1.0,-2.672661066055298,0.685910165309906,1.9867510795593264,0.0840508043766021,0.796760618686676,0.796760618686676,0.0,119.78993225097656,110.0,42653.02734375,0.0,2332.432373046875,1.0,280.3581237792969,283.3607177734375,295.4979553222656,298.33026123046875,293.1499938964844,293.1499938964844,280.6499938964844,42919.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417467474937439,1.0,0.0,0.0,3.3901753425598145,3.390198230743408,7.668980401831504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.76220703125,0.0,1310.94482421875,1895.4371337890625,0.0,2858.03955078125,0.8539736270904541,1.0,0.0,3.0,1.0,0.0
17864940,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8133416175842285,0.2910638749599457,0.2643212378025055,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.951667845249176,0.4630148112773895,0.4402918517589569,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6571515798568726,0.3832637071609497,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8646284937858582,0.3536633849143982,0.3373400270938873,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.68306565284729,0.1707374453544616,0.7817440032958984,284.9821472167969,284.95001220703125,298.2406005859375,292.4698181152344,297.3651428222656,297.0606384277344,284.9816589355469,1.0,0.5024037957191467,0.368024617433548,0.368024617433548,1.0,1.0,-2.649559259414673,0.6816807389259338,1.9678784608840945,0.0844553783535957,0.8801831603050232,0.8801831603050232,0.0,117.77987670898438,128.0,41602.42578125,0.0,2272.734619140625,1.0,280.6401062011719,283.4977722167969,295.4060363769531,298.09442138671875,293.1499938964844,293.1499938964844,280.95001220703125,34446.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243618011474609,1.0,0.0,0.0,3.478595495223999,3.4786176681518555,8.07423134574492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.19140625,0.0,1339.626220703125,1895.4371337890625,0.0,2696.02490234375,0.8658237457275391,1.0,0.0,3.0,1.0,0.0
17865000,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8133416175842285,0.2910638749599457,0.2643212378025055,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.951667845249176,0.4630148112773895,0.4402918517589569,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6571515798568726,0.3832637071609497,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8646284937858582,0.3536633849143982,0.3373400270938873,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.68306565284729,0.1707374453544616,0.7817440032958984,284.9821472167969,284.95001220703125,298.2406005859375,292.4698181152344,297.3651428222656,297.0606384277344,284.9816589355469,1.0,0.5024037957191467,0.368024617433548,0.368024617433548,1.0,1.0,-2.649559259414673,0.6816807389259338,1.9678784608840945,0.0844553783535957,0.8801831603050232,0.8801831603050232,0.0,117.77987670898438,128.0,41602.42578125,0.0,2272.734619140625,1.0,280.6401062011719,283.4977722167969,295.4060363769531,298.09442138671875,293.1499938964844,293.1499938964844,280.95001220703125,34446.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243618011474609,1.0,0.0,0.0,3.478595495223999,3.4786176681518555,8.07423134574492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.19140625,0.0,1339.626220703125,1895.4371337890625,0.0,2696.02490234375,0.8658237457275391,1.0,0.0,3.0,1.0,0.0
17865060,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8061898350715637,0.2896609008312225,0.2631387412548065,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.9421097040176392,0.4607199728488922,0.4381988048553467,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9990000128746032,0.658239483833313,0.3918963372707367,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8570676445960999,0.3520444333553314,0.3358784914016723,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.6760644912719727,0.1694672256708145,0.7764880061149597,285.0848388671875,284.95001220703125,298.2039489746094,292.4466857910156,297.3634033203125,297.0693664550781,285.0824279785156,1.0,0.5046817660331726,0.3693360388278961,0.3693360388278961,1.0,1.0,-2.6479103565216064,0.6843442320823669,1.9635660648345947,0.0873130336403846,1.0,1.0,0.0,120.99447631835938,128.0,41025.23046875,0.0,2290.15087890625,1.0,280.9339294433594,283.61407470703125,295.38250732421875,297.9999084472656,293.1499938964844,293.1499938964844,280.95001220703125,30375.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114880919456482,1.0,0.0,0.0,3.661191463470459,3.661214590072632,8.944131195676164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.15234375,0.0,1503.444580078125,1895.4371337890625,0.0,2576.90380859375,0.9038225412368774,1.0,0.0,3.0,1.0,0.0
17865120,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8042200207710266,0.2893581390380859,0.2629390060901642,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9395097494125366,0.4602490365505218,0.4378318786621094,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.6580399870872498,0.394413948059082,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8550733327865601,0.3517165184020996,0.3356338739395141,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6742644309997559,0.1692144274711609,0.7756034731864929,285.0760192871094,284.95001220703125,298.1968994140625,292.4422607421875,297.3613586425781,297.0687255859375,285.073486328125,1.0,0.5055354833602905,0.3695858418941498,0.3695858418941498,1.0,1.0,-2.6488959789276123,0.6852878928184509,1.963608264923096,0.0880169942975044,1.0,1.0,0.0,121.99797821044922,146.0,41087.41015625,0.0,2298.602294921875,1.0,280.9410400390625,283.6053771972656,295.393310546875,298.0254821777344,293.1499938964844,293.1499938964844,280.6499938964844,30710.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111944794654846,1.0,0.0,0.0,3.68973708152771,3.689760684967041,9.084146768145728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.32861328125,0.0,1537.8197021484375,1895.4371337890625,0.0,2574.19775390625,0.910226345062256,1.0,0.0,3.0,1.0,0.0
17865180,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7872744798660278,0.2863289713859558,0.2609108686447143,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9173348546028136,0.4560661613941192,0.4346599876880646,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6525154113769531,0.4164437055587768,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8385983109474182,0.3487030863761902,0.3334632217884063,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6595110297203064,0.1670430451631546,0.7685001492500305,284.8881225585937,284.95001220703125,298.1524963378906,292.4147033691406,297.328857421875,297.0380554199219,284.8894348144531,1.0,0.5130098462104797,0.3711470663547516,0.3711470663547516,1.0,1.0,-2.6579723358154297,0.692164957523346,1.965807318687439,0.0928408503532409,0.8837262392044067,0.8837262392044067,0.0,131.06643676757812,149.0,42174.7421875,0.0,2375.5966796875,1.0,280.657470703125,283.4058837890625,295.4656066894531,298.24090576171875,293.1499938964844,293.1499938964844,280.95001220703125,37356.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264902234077454,1.0,0.0,0.0,3.665636777877808,3.665661096572876,8.965864140009216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.04345703125,0.0,1560.8280029296875,1895.4371337890625,0.0,2715.7978515625,0.9093144536018372,1.0,0.0,3.0,1.0,0.0
17865240,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7872744798660278,0.2863289713859558,0.2609108686447143,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9173348546028136,0.4560661613941192,0.4346599876880646,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6525154113769531,0.4164437055587768,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8385983109474182,0.3487030863761902,0.3334632217884063,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6595110297203064,0.1670430451631546,0.7685001492500305,284.8881225585937,284.95001220703125,298.1524963378906,292.4147033691406,297.328857421875,297.0380554199219,284.8894348144531,1.0,0.5130098462104797,0.3711470663547516,0.3711470663547516,1.0,1.0,-2.6579723358154297,0.692164957523346,1.965807318687439,0.0928408503532409,0.8837262392044067,0.8837262392044067,0.0,131.06643676757812,149.0,42174.7421875,0.0,2375.5966796875,1.0,280.657470703125,283.4058837890625,295.4656066894531,298.24090576171875,293.1499938964844,293.1499938964844,280.95001220703125,37356.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264902234077454,1.0,0.0,0.0,3.665636777877808,3.665661096572876,8.965864140009216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.04345703125,0.0,1560.8280029296875,1895.4371337890625,0.0,2715.7978515625,0.9093144536018372,1.0,0.0,3.0,1.0,0.0
17865300,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7797362804412842,0.2849988341331482,0.2596838474273681,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9078494906425476,0.4541222751140594,0.4327994585037231,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.648567259311676,0.4263167679309845,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8314610719680786,0.3473042547702789,0.3321558833122253,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6529937982559204,0.1659193485975265,0.7639864683151245,285.0195617675781,284.95001220703125,298.13006591796875,292.4009704589844,297.3113098144531,297.02099609375,285.0258483886719,1.0,0.5156651139259338,0.3719276785850525,0.3719276785850525,1.0,1.0,-2.65913987159729,0.6944659352302551,1.96467387676239,0.0949945077300071,0.970766544342041,0.970766544342041,0.0,135.18991088867188,149.0,41340.91796875,0.0,2404.668212890625,1.0,280.902587890625,283.55743408203125,295.38238525390625,298.0191650390625,293.1499938964844,293.1499938964844,280.95001220703125,33779.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210644721984863,1.0,0.0,0.0,3.707030296325684,3.707054376602173,9.16949772999942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.60107421875,0.0,1580.67041015625,1895.4371337890625,0.0,2665.433837890625,0.9182992577552797,1.0,0.0,3.0,1.0,0.0
17865360,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.773872435092926,0.2838986814022064,0.2587689459323883,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9007871747016908,0.4524135887622833,0.4312675893306732,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6446542143821716,0.434365302324295,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8258288502693176,0.3461014926433563,0.3311033248901367,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6477901935577393,0.1648900657892227,0.7598801851272583,285.02520751953125,284.95001220703125,298.10748291015625,292.38726806640625,297.29718017578125,297.0092468261719,285.0233459472656,1.0,0.5179559588432312,0.3722892701625824,0.3722892701625824,1.0,1.0,-2.65967321395874,0.6955970525741577,1.9640761613845823,0.0960279554128646,1.0,1.0,0.0,138.6041717529297,152.0,41444.91796875,0.0,2427.87255859375,1.0,280.943115234375,283.5567626953125,295.369384765625,298.0463562011719,293.1499938964844,293.1499938964844,280.6499938964844,32556.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189405202865601,1.0,0.0,0.0,3.7926414012908936,3.79266619682312,9.597913503966993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.5498046875,0.0,1670.9556884765625,1895.4371337890625,0.0,2645.75634765625,0.9349547028541564,1.0,0.0,3.0,1.0,0.0
17865420,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.762259840965271,0.2806444764137268,0.2563965618610382,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8871235847473145,0.4478672742843628,0.4275915026664734,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9977346658706664,0.6343377828598022,0.4459757506847381,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8145718574523926,0.3428319692611694,0.3285495042800903,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6377716660499573,0.1623854488134384,0.7506059408187866,284.86627197265625,284.95001220703125,298.0619201660156,292.36004638671875,297.2733764648437,296.992431640625,284.8682556152344,1.0,0.5213148593902588,0.3730124831199646,0.3730124831199646,1.0,1.0,-2.652439594268799,0.6949020624160767,1.9575374126434328,0.0973396673798561,0.8661994338035583,0.8661994338035583,0.0,145.2651824951172,155.0,42150.578125,0.0,2455.6923828125,1.0,280.6573486328125,283.39166259765625,295.403564453125,298.1884765625,293.1499938964844,293.1499938964844,280.95001220703125,39560.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322744369506836,1.0,0.0,0.0,3.68102502822876,3.681050062179565,9.04129876744264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.234375,0.0,1594.8302001953125,1895.4371337890625,0.0,2769.628662109375,0.9146142601966858,1.0,0.0,3.0,1.0,0.0
17865480,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.762259840965271,0.2806444764137268,0.2563965618610382,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8871235847473145,0.4478672742843628,0.4275915026664734,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9977346658706664,0.6343377828598022,0.4459757506847381,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8145718574523926,0.3428319692611694,0.3285495042800903,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6377716660499573,0.1623854488134384,0.7506059408187866,284.86627197265625,284.95001220703125,298.0619201660156,292.36004638671875,297.2733764648437,296.992431640625,284.8682556152344,1.0,0.5213148593902588,0.3730124831199646,0.3730124831199646,1.0,1.0,-2.652439594268799,0.6949020624160767,1.9575374126434328,0.0973396673798561,0.8661994338035583,0.8661994338035583,0.0,145.2651824951172,155.0,42150.578125,0.0,2455.6923828125,1.0,280.6573486328125,283.39166259765625,295.403564453125,298.1884765625,293.1499938964844,293.1499938964844,280.95001220703125,39560.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322744369506836,1.0,0.0,0.0,3.68102502822876,3.681050062179565,9.04129876744264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.234375,0.0,1594.8302001953125,1895.4371337890625,0.0,2769.628662109375,0.9146142601966858,1.0,0.0,3.0,1.0,0.0
17865540,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7505285739898682,0.2781090438365936,0.2541732788085937,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8729972839355469,0.4440722167491913,0.4240552186965942,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9844924807548524,0.6277015805244446,0.4406267404556274,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8020620942115784,0.3400801718235016,0.3260664641857147,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6275214552879333,0.1600400060415268,0.7411516308784485,284.9974060058594,284.95001220703125,298.015869140625,292.33306884765625,297.2587280273437,296.9891052246094,284.9950561523437,1.0,0.5224551558494568,0.3737356662750244,0.3737356662750244,1.0,1.0,-2.6244728565216064,0.6872116327285767,1.93726134300232,0.0958190709352493,0.9635694622993468,0.9635694622993468,0.0,152.3303985595703,158.0,40941.5546875,0.0,2443.58837890625,1.0,280.943359375,283.5423278808594,295.29669189453125,297.951904296875,293.1499938964844,293.1499938964844,280.6499938964844,33785.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820804238319397,1.0,0.0,0.0,3.767672300338745,3.767697095870972,9.471953035244952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.6484375,0.0,1650.96142578125,1895.4371337890625,0.0,2663.021484375,0.9299851059913636,1.0,0.0,3.0,1.0,0.0
17865600,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7505285739898682,0.2781090438365936,0.2541732788085937,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8729972839355469,0.4440722167491913,0.4240552186965942,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9844924807548524,0.6277015805244446,0.4406267404556274,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8020620942115784,0.3400801718235016,0.3260664641857147,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6275214552879333,0.1600400060415268,0.7411516308784485,284.9974060058594,284.95001220703125,298.015869140625,292.33306884765625,297.2587280273437,296.9891052246094,284.9950561523437,1.0,0.5224551558494568,0.3737356662750244,0.3737356662750244,1.0,1.0,-2.6244728565216064,0.6872116327285767,1.93726134300232,0.0958190709352493,0.9635694622993468,0.9635694622993468,0.0,152.3303985595703,158.0,40941.5546875,0.0,2443.58837890625,1.0,280.943359375,283.5423278808594,295.29669189453125,297.951904296875,293.1499938964844,293.1499938964844,280.6499938964844,33785.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820804238319397,1.0,0.0,0.0,3.767672300338745,3.767697095870972,9.471953035244952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.6484375,0.0,1650.96142578125,1895.4371337890625,0.0,2663.021484375,0.9299851059913636,1.0,0.0,3.0,1.0,0.0
17865660,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7415729761123657,0.2748725116252899,0.2517469823360443,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8622440099716187,0.4395835995674133,0.4203473627567291,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9737271070480348,0.6220324039459229,0.4369477331638336,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7920637726783752,0.3367276489734649,0.3233821988105774,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.6192541122436523,0.1574142873287201,0.7311082482337952,284.8573608398437,284.95001220703125,297.969482421875,292.3064880371094,297.2425537109375,296.9833679199219,284.861083984375,1.0,0.5226147174835205,0.3748763799667358,0.3748763799667358,1.0,1.0,-2.5973942279815674,0.6807456016540527,1.9166486263275144,0.0954913347959518,0.8276986479759216,0.8276986479759216,0.0,157.66012573242188,161.0,41014.40234375,0.0,2422.093505859375,1.0,280.656982421875,283.4063415527344,295.3271789550781,298.0500183105469,293.1499938964844,293.1499938964844,280.95001220703125,41909.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294960856437683,1.0,0.0,0.0,3.558814525604248,3.5588388442993164,8.450920745417534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.25830078125,0.0,1477.1776123046875,1895.4371337890625,0.0,2743.7548828125,0.8895210027694702,1.0,0.0,3.0,1.0,0.0
17865720,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7415729761123657,0.2748725116252899,0.2517469823360443,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8622440099716187,0.4395835995674133,0.4203473627567291,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9737271070480348,0.6220324039459229,0.4369477331638336,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7920637726783752,0.3367276489734649,0.3233821988105774,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.6192541122436523,0.1574142873287201,0.7311082482337952,284.8573608398437,284.95001220703125,297.969482421875,292.3064880371094,297.2425537109375,296.9833679199219,284.861083984375,1.0,0.5226147174835205,0.3748763799667358,0.3748763799667358,1.0,1.0,-2.5973942279815674,0.6807456016540527,1.9166486263275144,0.0954913347959518,0.8276986479759216,0.8276986479759216,0.0,157.66012573242188,161.0,41014.40234375,0.0,2422.093505859375,1.0,280.656982421875,283.4063415527344,295.3271789550781,298.0500183105469,293.1499938964844,293.1499938964844,280.95001220703125,41909.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294960856437683,1.0,0.0,0.0,3.558814525604248,3.5588388442993164,8.450920745417534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.25830078125,0.0,1477.1776123046875,1895.4371337890625,0.0,2743.7548828125,0.8895210027694702,1.0,0.0,3.0,1.0,0.0
17865780,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7347548604011536,0.2724996209144592,0.2495552748441696,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8539916276931763,0.4359462559223175,0.4168544411659241,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9650846123695374,0.6183841228485107,0.4341877400875091,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7842309474945068,0.3340029120445251,0.3207975924015045,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6121229529380798,0.1551084816455841,0.7210981845855713,284.9907531738281,284.95001220703125,297.9228210449219,292.2803649902344,297.2291259765625,296.9813842773437,284.98931884765625,1.0,0.5222135782241821,0.3760170936584472,0.3760170936584472,1.0,1.0,-2.572107315063477,0.6748802065849304,1.8972270488739007,0.0952019318938255,0.9233580231666564,0.9233580231666564,0.0,161.66688537597656,164.0,39884.5859375,0.0,2396.162353515625,1.0,280.9415588378906,283.55694580078125,295.2271423339844,297.81365966796875,293.1499938964844,293.1499938964844,280.6499938964844,34149.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142490983009338,1.0,0.0,0.0,3.6456236839294434,3.6456472873687744,8.868229883773893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.7822265625,0.0,1514.4732666015625,1895.4371337890625,0.0,2602.376708984375,0.9029786586761476,1.0,0.0,3.0,1.0,0.0
17865840,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7347548604011536,0.2724996209144592,0.2495552748441696,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8539916276931763,0.4359462559223175,0.4168544411659241,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9650846123695374,0.6183841228485107,0.4341877400875091,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7842309474945068,0.3340029120445251,0.3207975924015045,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6121229529380798,0.1551084816455841,0.7210981845855713,284.9907531738281,284.95001220703125,297.9228210449219,292.2803649902344,297.2291259765625,296.9813842773437,284.98931884765625,1.0,0.5222135782241821,0.3760170936584472,0.3760170936584472,1.0,1.0,-2.572107315063477,0.6748802065849304,1.8972270488739007,0.0952019318938255,0.9233580231666564,0.9233580231666564,0.0,161.66688537597656,164.0,39884.5859375,0.0,2396.162353515625,1.0,280.9415588378906,283.55694580078125,295.2271423339844,297.81365966796875,293.1499938964844,293.1499938964844,280.6499938964844,34149.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142490983009338,1.0,0.0,0.0,3.6456236839294434,3.6456472873687744,8.868229883773893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.7822265625,0.0,1514.4732666015625,1895.4371337890625,0.0,2602.376708984375,0.9029786586761476,1.0,0.0,3.0,1.0,0.0
17865900,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7317605018615723,0.2710358202457428,0.2485215365886688,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.850375235080719,0.4338478147983551,0.4151806235313415,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9611433744430542,0.6161265969276428,0.4329396486282348,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7807754874229431,0.3324304819107055,0.3195674419403076,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6087544560432434,0.1538888812065124,0.716391921043396,284.85223388671875,284.95001220703125,297.8994140625,292.2675170898437,297.2220458984375,296.9799499511719,284.84521484375,1.0,0.5219547152519226,0.376587450504303,0.376587450504303,1.0,1.0,-2.560225486755371,0.6721832752227783,1.8880422115325928,0.0952105224132537,0.8238622546195984,0.8238622546195984,0.0,163.44212341308594,164.0,40459.87890625,0.0,2383.40966796875,1.0,280.69793701171875,283.4039001464844,295.2870178222656,298.0028076171875,293.1499938964844,293.1499938964844,280.6499938964844,39220.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199595212936401,1.0,0.0,0.0,3.584541082382202,3.5845651626586914,8.573545073886635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.95263671875,0.0,1485.2191162109375,1895.4371337890625,0.0,2655.194580078125,0.8901014924049377,1.0,0.0,3.0,1.0,0.0
17865960,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7282713055610657,0.2693852484226227,0.247168093919754,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8463101387023926,0.4315513372421264,0.4131578207015991,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9564661383628844,0.6135950088500977,0.4312877357006073,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7768599987030029,0.330689013004303,0.3180625140666961,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6049283146858215,0.152566596865654,0.7110579609870911,284.8729248046875,284.95001220703125,297.8759765625,292.2547912597656,297.2142333984375,296.9774169921875,284.87701416015625,1.0,0.5215504765510559,0.3772929012775421,0.3772929012775421,1.0,1.0,-2.545969247817993,0.6689639091491699,1.8770053386688232,0.0952061712741851,0.8056806921958923,0.8056806921958923,0.0,165.4163818359375,152.0,39860.26953125,0.0,2367.2431640625,1.0,280.6581115722656,283.44342041015625,295.2672424316406,297.9166564941406,293.1499938964844,293.1499938964844,280.95001220703125,42109.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212926983833313,1.0,0.0,0.0,3.414335966110229,3.4143588542938232,7.778678536851658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.48876953125,0.0,1329.2098388671875,1895.4371337890625,0.0,2667.549560546875,0.8582905530929565,1.0,0.0,3.0,1.0,0.0
17866020,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.727810800075531,0.2670304179191589,0.2447689026594162,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8459505438804626,0.4279253780841827,0.4094419777393341,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.956915318965912,0.6100872755050659,0.4285428524017334,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7765233516693115,0.327941745519638,0.3152191638946533,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6032036542892456,0.1503160148859024,0.700096607208252,284.990234375,284.95001220703125,297.8290100097656,292.2298583984375,297.2017517089844,296.9767150878906,284.9884948730469,1.0,0.5160889029502869,0.3787038028240204,0.3787038028240204,1.0,1.0,-2.5187344551086426,0.6629612445831299,1.8557733297348025,0.0952425524592399,0.8951026797294617,0.8951026797294617,0.0,162.6284942626953,140.0,38829.84375,0.0,2296.464599609375,1.0,280.9404296875,283.5765075683594,295.17431640625,297.69488525390625,293.1499938964844,293.1499938964844,281.25,33917.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057148456573486,1.0,0.0,0.0,3.521491050720215,3.5215134620666504,8.274589617940364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6171875,0.0,1379.8087158203125,1895.4371337890625,0.0,2523.78857421875,0.8749257326126099,1.0,0.0,3.0,1.0,0.0
17866080,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.727810800075531,0.2670304179191589,0.2447689026594162,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8459505438804626,0.4279253780841827,0.4094419777393341,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.956915318965912,0.6100872755050659,0.4285428524017334,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7765233516693115,0.327941745519638,0.3152191638946533,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6032036542892456,0.1503160148859024,0.700096607208252,284.990234375,284.95001220703125,297.8290100097656,292.2298583984375,297.2017517089844,296.9767150878906,284.9884948730469,1.0,0.5160889029502869,0.3787038028240204,0.3787038028240204,1.0,1.0,-2.5187344551086426,0.6629612445831299,1.8557733297348025,0.0952425524592399,0.8951026797294617,0.8951026797294617,0.0,162.6284942626953,140.0,38829.84375,0.0,2296.464599609375,1.0,280.9404296875,283.5765075683594,295.17431640625,297.69488525390625,293.1499938964844,293.1499938964844,281.25,33917.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057148456573486,1.0,0.0,0.0,3.521491050720215,3.5215134620666504,8.274589617940364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6171875,0.0,1379.8087158203125,1895.4371337890625,0.0,2523.78857421875,0.8749257326126099,1.0,0.0,3.0,1.0,0.0
17866140,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7317131757736206,0.2650120854377746,0.2426778376102447,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8507547378540039,0.4246515333652496,0.4060645401477813,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.963729739189148,0.6069703698158264,0.4261679053306579,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7812005281448364,0.3254885971546173,0.3126170039176941,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.605644166469574,0.1483269333839416,0.6897863149642944,285.077392578125,284.95001220703125,297.7820129394531,292.2056579589844,297.1912536621094,296.9787292480469,285.0738220214844,1.0,0.5083183646202087,0.3801146745681762,0.3801146745681762,1.0,1.0,-2.493795871734619,0.6576836109161377,1.836112141609192,0.0955051928758621,1.0,1.0,0.0,155.68138122558594,128.0,37919.015625,0.0,2206.102783203125,1.0,281.2419128417969,283.6837158203125,295.15069580078125,297.5985717773437,293.1499938964844,293.1499938964844,280.95001220703125,31113.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913836240768433,1.0,0.0,0.0,3.716712236404419,3.716736078262329,9.217457659360662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.2783203125,0.0,1571.43505859375,1895.4371337890625,0.0,2392.923095703125,0.9165126085281372,1.0,0.0,3.0,1.0,0.0
17866200,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7317131757736206,0.2650120854377746,0.2426778376102447,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8507547378540039,0.4246515333652496,0.4060645401477813,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.963729739189148,0.6069703698158264,0.4261679053306579,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7812005281448364,0.3254885971546173,0.3126170039176941,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.605644166469574,0.1483269333839416,0.6897863149642944,285.077392578125,284.95001220703125,297.7820129394531,292.2056579589844,297.1912536621094,296.9787292480469,285.0738220214844,1.0,0.5083183646202087,0.3801146745681762,0.3801146745681762,1.0,1.0,-2.493795871734619,0.6576836109161377,1.836112141609192,0.0955051928758621,1.0,1.0,0.0,155.68138122558594,128.0,37919.015625,0.0,2206.102783203125,1.0,281.2419128417969,283.6837158203125,295.15069580078125,297.5985717773437,293.1499938964844,293.1499938964844,280.95001220703125,31113.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913836240768433,1.0,0.0,0.0,3.716712236404419,3.716736078262329,9.217457659360662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.2783203125,0.0,1571.43505859375,1895.4371337890625,0.0,2392.923095703125,0.9165126085281372,1.0,0.0,3.0,1.0,0.0
17866260,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7362622618675232,0.2621136009693146,0.2401726841926574,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8566277623176575,0.4205400049686432,0.4023175835609436,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.971228301525116,0.6022759079933167,0.423168808221817,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7868638038635254,0.3223604559898376,0.3097149729728699,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6089462041854858,0.1461041867733001,0.679311215877533,284.8603820800781,284.95001220703125,297.7388610839844,292.1841125488281,297.1785583496094,296.9765930175781,284.86041259765625,1.0,0.499704897403717,0.3814803659915924,0.3814803659915924,1.0,1.0,-2.466618299484253,0.6514635682106018,1.815154790878296,0.0954326391220092,0.8679826855659485,0.8679826855659485,0.0,148.00247192382812,128.0,38482.2265625,0.0,2108.80517578125,1.0,280.9597473144531,283.4645690917969,295.2273254394531,297.7904357910156,293.1499938964844,293.1499938964844,280.95001220703125,38411.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042809367179871,1.0,0.0,0.0,3.670640230178833,3.670664787292481,8.990356832327961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.2119140625,0.0,1574.3961181640625,1895.4371337890625,0.0,2510.62890625,0.9105594754219056,1.0,0.0,3.0,1.0,0.0
17866320,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7366307973861694,0.2618400156497955,0.2399008274078369,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.857128918170929,0.4201577603816986,0.4019313454627991,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9718433022499084,0.6018378734588623,0.4228401780128479,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7873417735099792,0.3220655024051666,0.3094128668308258,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6092095971107483,0.1458944827318191,0.6782708168029785,284.8611755371094,284.95001220703125,297.7351379394531,292.1822814941406,297.1773376464844,296.9762268066406,284.8617858886719,1.0,0.4988890886306762,0.3815991282463074,0.3815991282463074,1.0,1.0,-2.463819980621338,0.6507713198661804,1.8130487203598025,0.0953632891178131,0.8636990785598755,0.8636990785598755,0.0,147.3185577392578,116.0,38414.68359375,0.0,2099.537353515625,1.0,280.95733642578125,283.4671630859375,295.2220153808594,297.7789611816406,293.1499938964844,293.1499938964844,281.25,38780.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046039342880249,1.0,0.0,0.0,3.655840396881104,3.655864953994751,8.918005391933548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.80419921875,0.0,1560.5152587890625,1895.4371337890625,0.0,2513.59228515625,0.9077953696250916,1.0,0.0,3.0,1.0,0.0
17866380,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7436265349388123,0.2593474388122558,0.2370621263980865,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8661198616027832,0.4163239598274231,0.3976889550685882,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9820820689201356,0.597877562046051,0.4195001125335693,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7958354353904724,0.3191048800945282,0.3060544729232788,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6142914891242981,0.1436326205730438,0.6659562587738037,284.9951477050781,284.95001220703125,297.6883850097656,292.1597900390625,297.16473388671875,296.9755554199219,284.9924621582031,1.0,0.4882671236991882,0.3830835521221161,0.3830835521221161,1.0,1.0,-2.4324638843536377,0.6433349251747131,1.7891290187835691,0.0947938859462738,0.959344446659088,0.959344446659088,0.0,137.59490966796875,104.0,37198.29296875,0.0,1984.7763671875,1.0,281.2431335449219,283.6215209960937,295.11572265625,297.5421142578125,293.1499938964844,293.1499938964844,280.95001220703125,33533.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915539145469666,1.0,0.0,0.0,3.741169214248657,3.7411937713623047,9.33916396661516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.6943359375,0.0,1618.0682373046875,1895.4371337890625,0.0,2394.468994140625,0.9238348603248596,1.0,0.0,3.0,1.0,0.0
17866440,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7436265349388123,0.2593474388122558,0.2370621263980865,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8661198616027832,0.4163239598274231,0.3976889550685882,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9820820689201356,0.597877562046051,0.4195001125335693,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7958354353904724,0.3191048800945282,0.3060544729232788,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6142914891242981,0.1436326205730438,0.6659562587738037,284.9951477050781,284.95001220703125,297.6883850097656,292.1597900390625,297.16473388671875,296.9755554199219,284.9924621582031,1.0,0.4882671236991882,0.3830835521221161,0.3830835521221161,1.0,1.0,-2.4324638843536377,0.6433349251747131,1.7891290187835691,0.0947938859462738,0.959344446659088,0.959344446659088,0.0,137.59490966796875,104.0,37198.29296875,0.0,1984.7763671875,1.0,281.2431335449219,283.6215209960937,295.11572265625,297.5421142578125,293.1499938964844,293.1499938964844,280.95001220703125,33533.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915539145469666,1.0,0.0,0.0,3.741169214248657,3.7411937713623047,9.33916396661516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.6943359375,0.0,1618.0682373046875,1895.4371337890625,0.0,2394.468994140625,0.9238348603248596,1.0,0.0,3.0,1.0,0.0
17866500,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7482093572616577,0.2579158842563629,0.235782116651535,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8718952536582947,0.414208322763443,0.3957122266292572,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9879672527313232,0.595505952835083,0.4179730415344238,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8012256622314453,0.3174750208854675,0.3044867515563965,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6175673604011536,0.1424605250358581,0.6601264476776123,284.84283447265625,284.95001220703125,297.66510009765625,292.14892578125,297.15826416015625,296.9749755859375,284.83282470703125,1.0,0.4827306866645813,0.3838257789611816,0.3838257789611816,1.0,1.0,-2.4178333282470703,0.6399475932121277,1.777885913848877,0.0946770086884498,0.8502503037452698,0.8502503037452698,0.0,132.3386688232422,104.0,37823.71484375,0.0,1927.903076171875,1.0,280.9956970214844,283.4525756835937,295.17742919921875,297.73260498046875,293.1499938964844,293.1499938964844,280.95001220703125,38320.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981561422348022,1.0,0.0,0.0,3.696303844451904,3.696328639984131,9.11651000023994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.86767578125,0.0,1602.8822021484375,1895.4371337890625,0.0,2454.579345703125,0.9144913554191588,1.0,0.0,3.0,1.0,0.0
17866560,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7525634169578552,0.2562769949436188,0.2341868430376052,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8775103092193604,0.4118698537349701,0.3933857679367065,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9932600259780884,0.5928036570549011,0.4160194098949432,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8063954710960388,0.3156566619873047,0.3026419579982757,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.6205818057060242,0.1411793082952499,0.6536821126937866,284.8460388183594,284.95001220703125,297.6418762207031,292.1383056640625,297.15093994140625,296.97320556640625,284.850830078125,1.0,0.4769545495510101,0.3846496939659118,0.3846496939659118,1.0,1.0,-2.4008193016052246,0.6358909606933594,1.7649283409118652,0.0944037735462188,0.813560962677002,0.813560962677002,0.0,127.22925567626952,92.0,37195.12109375,0.0,1868.4207763671875,1.0,280.9572448730469,283.4824523925781,295.15728759765625,297.6464233398437,293.1499938964844,293.1499938964844,281.25,42745.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000374436378479,1.0,0.0,0.0,3.5115416049957275,3.5115654468536377,8.227898433688097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.73095703125,0.0,1433.072265625,1895.4371337890625,0.0,2471.76708984375,0.8795303106307983,1.0,0.0,3.0,1.0,0.0
