time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.76229327917099,0.2540159523487091,0.2316002547740936,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8896276354789734,0.4082430303096771,0.3893779516220093,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.5895897150039673,0.4066710472106933,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8169216513633728,0.3128236532211303,0.2994336485862732,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6269091367721558,0.139012411236763,0.6418464183807373,284.9830322265625,284.95001220703125,297.5957336425781,292.117919921875,297.1393127441406,296.973876953125,284.9803161621094,1.0,0.4647036790847778,0.3862975835800171,0.3862975835800171,1.0,1.0,-2.3605451583862305,0.6255356073379517,1.7350095510482788,0.0935474038124084,0.90669983625412,0.90669983625412,0.0,117.40242004394533,80.0,35973.4609375,0.0,1745.9564208984375,1.0,281.2411499023437,283.6348876953125,295.0557861328125,297.4083557128906,293.1499938964844,293.1499938964844,280.95001220703125,34301.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828816771507263,1.0,0.0,0.0,3.5946924686431885,3.5947158336639404,8.622174050287867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9375,0.0,1459.9857177734375,1895.4371337890625,0.0,2316.051513671875,0.8915547132492065,1.0,0.0,3.0,1.0,0.0
17866680,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.76229327917099,0.2540159523487091,0.2316002547740936,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8896276354789734,0.4082430303096771,0.3893779516220093,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.5895897150039673,0.4066710472106933,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8169216513633728,0.3128236532211303,0.2994336485862732,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6269091367721558,0.139012411236763,0.6418464183807373,284.9830322265625,284.95001220703125,297.5957336425781,292.117919921875,297.1393127441406,296.973876953125,284.9803161621094,1.0,0.4647036790847778,0.3862975835800171,0.3862975835800171,1.0,1.0,-2.3605451583862305,0.6255356073379517,1.7350095510482788,0.0935474038124084,0.90669983625412,0.90669983625412,0.0,117.40242004394533,80.0,35973.4609375,0.0,1745.9564208984375,1.0,281.2411499023437,283.6348876953125,295.0557861328125,297.4083557128906,293.1499938964844,293.1499938964844,280.95001220703125,34301.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828816771507263,1.0,0.0,0.0,3.5946924686431885,3.5947158336639404,8.622174050287867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9375,0.0,1459.9857177734375,1895.4371337890625,0.0,2316.051513671875,0.8915547132492065,1.0,0.0,3.0,1.0,0.0
17866740,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.7730030417442322,0.0,0.228847861289978,296.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.9028213620185852,0.0,0.3851918578147888,296.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.0,0.3854200839996338,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.8278278708457947,0.0,0.2960895299911499,296.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.6338807940483093,0.0,0.6301743388175964,284.8620300292969,294.1499938964844,297.54998779296875,292.09869384765625,297.1263427734375,296.972900390625,284.8662414550781,0.0,0.0,0.3879454433917999,0.3879454433917999,1.0,1.0,-2.311706781387329,0.6122027039527893,1.6995041370391846,0.0904886201024055,0.0,0.0,0.0,107.64689636230467,60.0,35539.04296875,0.0,1609.732421875,0.0,280.9593200683594,283.5325622558594,295.09967041015625,297.4906005859375,293.1499938964844,293.1499938964844,278.1499938964844,43678.35546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2943782806396484,3.294400453567505,7.241695243465074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1224.197509765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.7730030417442322,0.0,0.228847861289978,296.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.9028213620185852,0.0,0.3851918578147888,296.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.0,0.3854200839996338,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.8278278708457947,0.0,0.2960895299911499,296.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.6338807940483093,0.0,0.6301743388175964,284.8620300292969,294.1499938964844,297.54998779296875,292.09869384765625,297.1263427734375,296.972900390625,284.8662414550781,0.0,0.0,0.3879454433917999,0.3879454433917999,1.0,1.0,-2.311706781387329,0.6122027039527893,1.6995041370391846,0.0904886201024055,0.0,0.0,0.0,107.64689636230467,60.0,35539.04296875,0.0,1609.732421875,0.0,280.9593200683594,283.5325622558594,295.09967041015625,297.4906005859375,293.1499938964844,293.1499938964844,278.1499938964844,43678.35546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2943782806396484,3.294400453567505,7.241695243465074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1224.197509765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,0.0011301822960376,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331115722656,0.3761813938617706,0.0,0.0011901460820809,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.3761813938617706,0.0,0.0008790418505668,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54510498046875,0.0,0.0,0.001190141425468,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436096191406,0.0,0.0,0.0056454488076269,290.5124206542969,294.1499938964844,297.52325439453125,292.08984375,295.3885192871094,296.6067199707031,284.1636047363281,0.0,0.0,0.298317939043045,0.298317939043045,1.0,1.0,-0.0120425298810005,0.0032132440246641,0.008829285390675,-0.0242872275412082,0.0,0.0,0.0,-0.0668261051177978,60.0,1882.6517333984373,0.0,-1.412587062077364e-05,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,-2.9103830456733704e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.6544936258663e-17,-8.659640674509851e-17,-4.40531382937426e-22,-1.4322295451940463e-14,-1.4322256488424892e-14,-3.954727890396152e-20,0.0,0.0,-0.0,0.0,0.0,5.20361775551951e-29,8.544525324486012e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,0.000839248066768,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,0.0013617912773042,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.001430703443475,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,0.0010662847198545,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045471191406,0.0,0.0,0.0024961796589195,290.3706359863281,294.1499938964844,297.5031433105469,292.0857849121094,295.5730285644531,296.7076721191406,283.5897521972656,0.0,0.0,0.2327672690153122,0.2327672690153122,1.0,1.0,-0.0099981110543012,0.0018381285481154,0.008159982971847,-0.0255005415529012,0.0,0.0,0.0,-0.0564601272344589,60.0,981.7626342773438,0.0,-7.260102393047418e-06,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.875151865683696e-27,-3.4946314693417274e-27,-4.7114264970788e-30,4.333726201389339e-18,4.329977832443556e-18,3.748193250683234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,9.34247873374261e-05,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423217773437,0.0,0.0,9.571818372933194e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,6.832987128291279e-05,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,9.736428182804956e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,0.0004761224845424,290.2869567871094,294.1499938964844,297.45367431640625,292.083740234375,295.5320739746094,296.88641357421875,283.2442321777344,0.0,0.0,0.0775890871882438,0.0775890871882438,1.0,1.0,-0.0009973464766517,3.103801282122731e-05,0.0009663084056228,-0.0264956392347812,0.0,0.0,0.0,-0.0097807915881276,60.0,198.94891357421875,0.0,-9.685867041753229e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7936620343357662e-43,1.933791880768248e-43,1.3312335411085762e-43,-3.054070576942078e-21,-1.2210616645638142e-21,-1.83300901335246e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,9.34247873374261e-05,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423217773437,0.0,0.0,9.571818372933194e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,6.832987128291279e-05,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,9.736428182804956e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,0.0004761224845424,290.2869567871094,294.1499938964844,297.45367431640625,292.083740234375,295.5320739746094,296.88641357421875,283.2442321777344,0.0,0.0,0.0775890871882438,0.0775890871882438,1.0,1.0,-0.0009973464766517,3.103801282122731e-05,0.0009663084056228,-0.0264956392347812,0.0,0.0,0.0,-0.0097807915881276,60.0,198.94891357421875,0.0,-9.685867041753229e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7936620343357662e-43,1.933791880768248e-43,1.3312335411085762e-43,-3.054070576942078e-21,-1.2210616645638142e-21,-1.83300901335246e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,9.77751988102682e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,0.0001029770864988,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,7.607150473631918e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542236328125,0.0,0.0,0.0001029678605846,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,0.0004883530200459,290.2705078125,294.1499938964844,297.42803955078125,292.0865173339844,295.5495300292969,296.9998474121094,283.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418437886983,1.989547548930659e-08,0.0010418238816782,-0.0271576922386884,0.0,0.0,0.0,-0.0101333111524581,60.0,94.2750015258789,0.0,-1.05721269960668e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6151302948960466e-21,-1.3088496401936638e-21,-1.3062806547023828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,9.796222002478316e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,0.0001031604988384,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,7.619496318511665e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,0.0001031596402754,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,0.0004893352743238,290.2536315917969,294.1499938964844,297.40185546875,292.0917358398437,295.5668334960937,297.0863647460937,283.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438384488224,1.098954793832263e-08,0.0010438273893669,-0.0278360284864902,0.0,0.0,0.0,-0.0102606238797307,60.0,52.81784057617188,0.0,-1.061277998815058e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.616872503671558e-21,-1.3085010772695265e-21,-1.3083713254278357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,9.842948202276602e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,0.0001036518078763,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,7.655718218302354e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,0.0001036514076986,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,0.0004916719626635,290.2191162109375,294.1499938964844,297.347900390625,292.1089172363281,295.60028076171875,297.1968688964844,283.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488167172297,1.1572615754573693e-08,0.0010488051921129,-0.0293633230030536,0.0,0.0,0.0,-0.0105498461052775,60.0,28.03700256347656,0.0,-1.0714256148958157e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169670155188908e-21,-1.3084820941207032e-21,-1.3084849213981877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,9.842948202276602e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,0.0001036518078763,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,7.655718218302354e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,0.0001036514076986,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,0.0004916719626635,290.2191162109375,294.1499938964844,297.347900390625,292.1089172363281,295.60028076171875,297.1968688964844,283.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488167172297,1.1572615754573693e-08,0.0010488051921129,-0.0293633230030536,0.0,0.0,0.0,-0.0105498461052775,60.0,28.03700256347656,0.0,-1.0714256148958157e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169670155188908e-21,-1.3084820941207032e-21,-1.3084849213981877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391784667969,0.0,0.0,9.896870324155316e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,0.0001042196454363,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289245605469,0.0,0.0,7.697659748373553e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,0.0001042192379827,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.0004943654639646,290.1835632324219,294.1499938964844,297.29205322265625,292.1344299316406,295.6322937011719,297.2455444335937,283.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244364633318128e-08,0.0010545491240918,-0.0311212409287691,0.0,0.0,0.0,-0.0108828600496053,60.0,23.499570846557617,0.0,-1.083195044770946e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084824980174869e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391784667969,0.0,0.0,9.896870324155316e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,0.0001042196454363,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289245605469,0.0,0.0,7.697659748373553e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,0.0001042192379827,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.0004943654639646,290.1835632324219,294.1499938964844,297.29205322265625,292.1344299316406,295.6322937011719,297.2455444335937,283.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244364633318128e-08,0.0010545491240918,-0.0311212409287691,0.0,0.0,0.0,-0.0108828600496053,60.0,23.499570846557617,0.0,-1.083195044770946e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084824980174869e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,9.957849397324026e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0001048617777996,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,7.745087350485846e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.000104861377622,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,0.0004974115290679,290.1470642089844,294.1499938964844,297.2345275878906,292.16748046875,295.66278076171875,297.2514038085937,283.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004089360890704e-08,0.0010610449826344,-0.0331090427935123,0.0,0.0,0.0,-0.0112594859674572,60.0,22.27556037902832,0.0,-1.0965825936182229e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.3084823970432908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,9.957849397324026e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0001048617777996,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,7.745087350485846e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.000104861377622,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,0.0004974115290679,290.1470642089844,294.1499938964844,297.2345275878906,292.16748046875,295.66278076171875,297.2514038085937,283.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004089360890704e-08,0.0010610449826344,-0.0331090427935123,0.0,0.0,0.0,-0.0112594859674572,60.0,22.27556037902832,0.0,-1.0965825936182229e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.3084823970432908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,0.0001002572244033,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,0.000105576509668,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,7.797876605764031e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.0001055761094903,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0005008019506931,290.109619140625,294.1499938964844,297.175537109375,292.2071838378906,295.6918640136719,297.2296142578125,283.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849714264324577e-08,0.0010682753054425,-0.0353211425244808,0.0,0.0,0.0,-0.0116786956787109,60.0,21.954044342041016,0.0,-1.1115804454675526e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,0.0001002572244033,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,0.000105576509668,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,7.797876605764031e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.0001055761094903,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0005008019506931,290.109619140625,294.1499938964844,297.175537109375,292.2071838378906,295.6918640136719,297.2296142578125,283.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849714264324577e-08,0.0010682753054425,-0.0353211425244808,0.0,0.0,0.0,-0.0116786956787109,60.0,21.954044342041016,0.0,-1.1115804454675526e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.0001006216698442,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,0.0001059602800523,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,7.826222281437367e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786315917969,0.0,0.0,0.0001059598798747,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869323730469,0.0,0.0,0.0005026223952881,290.09051513671875,294.1499938964844,297.1455993652344,292.2292785644531,295.7057800292969,297.21044921875,283.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721719590947,1.4303779494184713e-08,0.0010721576400101,-0.0365087389945983,0.0,0.0,0.0,-0.0119037935510277,60.0,21.19730567932129,0.0,-1.1196756588560677e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.0001010015257634,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,0.0001063602830981,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,7.855766307329759e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,0.0001063598901964,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,0.0005045199068263,290.0711669921875,294.1499938964844,297.1153564453125,292.2527160644531,295.7193603515625,297.1878967285156,283.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.4777049806014022e-08,0.0010762041201815,-0.0377464070916175,0.0,0.0,0.0,-0.0121384123340249,60.0,21.45785140991211,0.0,-1.128144475615045e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,0.0001018045004457,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.0001072058512363,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,7.918219489511102e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,0.0001072054510586,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,0.0005085309385322,290.0317687988281,294.1499938964844,297.05419921875,292.3033142089844,295.745361328125,297.1349792480469,283.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847739176824,1.5777500195213182e-08,0.001084758201614,-0.0403621532022953,0.0,0.0,0.0,-0.0126343751326203,60.0,21.05458068847656,0.0,-1.146151618058866e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,0.0001018045004457,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.0001072058512363,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,7.918219489511102e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,0.0001072054510586,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,0.0005085309385322,290.0317687988281,294.1499938964844,297.05419921875,292.3033142089844,295.745361328125,297.1349792480469,283.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847739176824,1.5777500195213182e-08,0.001084758201614,-0.0403621532022953,0.0,0.0,0.0,-0.0126343751326203,60.0,21.05458068847656,0.0,-1.146151618058866e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,0.0001026554382406,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162841796875,0.0,0.0,0.0001081019217963,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,7.984403055161238e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3325500488281,0.0,0.0,0.0001081015288946,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.0005127815529704,289.99151611328125,294.1499938964844,296.9922790527344,292.358154296875,295.7699584960937,297.0751342773437,283.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938401101157,1.6837734762020773e-08,0.001093823229894,-0.0431333146989345,0.0,0.0,0.0,-0.0131599735468626,60.0,20.761268615722656,0.0,-1.1653902731723065e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,0.0001026554382406,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162841796875,0.0,0.0,0.0001081019217963,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,7.984403055161238e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3325500488281,0.0,0.0,0.0001081015288946,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.0005127815529704,289.99151611328125,294.1499938964844,296.9922790527344,292.358154296875,295.7699584960937,297.0751342773437,283.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938401101157,1.6837734762020773e-08,0.001093823229894,-0.0431333146989345,0.0,0.0,0.0,-0.0131599735468626,60.0,20.761268615722656,0.0,-1.1653902731723065e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,0.0001035385648719,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,0.0001090318983187,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.321533203125,0.0,0.0,8.053090277826414e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126525878906,0.0,0.0,0.000109031505417,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.320556640625,0.0,0.0,0.0005171929951757,289.95037841796875,294.1499938964844,296.9298095703125,292.4164733886719,295.7930908203125,297.0111694335937,283.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,20.51242446899414,0.0,-1.1855259174353705e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,0.0001035385648719,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,0.0001090318983187,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.321533203125,0.0,0.0,8.053090277826414e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126525878906,0.0,0.0,0.000109031505417,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.320556640625,0.0,0.0,0.0005171929951757,289.95037841796875,294.1499938964844,296.9298095703125,292.4164733886719,295.7930908203125,297.0111694335937,283.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,20.51242446899414,0.0,-1.1855259174353705e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,0.0001044327073032,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,0.0001099734654417,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006591796875,0.0,0.0,8.122633880702779e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,0.0001099730798159,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,0.0005216594436205,289.9083251953125,294.1499938964844,296.8670959472656,292.4775390625,295.8146667480469,296.945068359375,283.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.9052176725153923e-08,0.0011127569014206,-0.0489180460572242,0.0,0.0,0.0,-0.0142577588558197,60.0,20.30377960205078,0.0,-1.2060884557740792e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,0.0001044327073032,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,0.0001099734654417,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006591796875,0.0,0.0,8.122633880702779e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,0.0001099730798159,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,0.0005216594436205,289.9083251953125,294.1499938964844,296.8670959472656,292.4775390625,295.8146667480469,296.945068359375,283.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.9052176725153923e-08,0.0011127569014206,-0.0489180460572242,0.0,0.0,0.0,-0.0142577588558197,60.0,20.30377960205078,0.0,-1.2060884557740792e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,0.0001048754784278,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0001104397233575,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,8.15707171568647e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0001104393377318,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,0.0005238711601123,289.886962890625,294.1499938964844,296.8356628417969,292.5088806152344,295.8248291015625,296.9116516113281,283.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174936080351,1.9603866974193813e-08,0.001117474050261,-0.050358485430479,0.0,0.0,0.0,-0.0145312529057264,60.0,20.213150024414062,0.0,-1.2163363294348528e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,0.0001053124069585,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.0,0.0001108998330892,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,8.191054803319275e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,0.0001108994474634,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0005260537727735,289.86541748046875,294.1499938964844,296.8042907714844,292.5406188964844,295.8346862792969,296.8782043457031,283.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221489403396,2.014828304197637e-08,0.001122128800489,-0.051779631525278,0.0,0.0,0.0,-0.0148011418059468,60.0,20.12885093688965,0.0,-1.2264914062143364e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,0.0001061470757122,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,0.0001117787687689,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565002441406,0.0,0.0,8.255973079940304e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0001117783831432,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0005302230711095,289.82177734375,294.1499938964844,296.7416381835937,292.60504150390625,295.8533020019531,296.8114318847656,283.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188279575312663e-08,0.0011310206027701,-0.0544935762882232,0.0,0.0,0.0,-0.0153167080134153,60.0,19.97830009460449,0.0,-1.2460078835374588e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,0.0001061470757122,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,0.0001117787687689,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565002441406,0.0,0.0,8.255973079940304e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0001117783831432,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0005302230711095,289.82177734375,294.1499938964844,296.7416381835937,292.60504150390625,295.8533020019531,296.8114318847656,283.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188279575312663e-08,0.0011310206027701,-0.0544935762882232,0.0,0.0,0.0,-0.0153167080134153,60.0,19.97830009460449,0.0,-1.2460078835374588e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422790527344,0.0,0.0,0.0001069043210009,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,0.0001125761846196,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,8.314869046444073e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,0.0001125757989939,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323913574219,0.0,0.0,0.0005340056959539,289.7774353027344,294.1499938964844,296.6794128417969,292.6700744628906,295.87042236328125,296.74530029296875,283.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131812826842185e-08,0.0011390879517421,-0.0569547675549984,0.0,0.0,0.0,-0.015784453600645,60.0,19.84846878051757,0.0,-1.2638471957870936e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422790527344,0.0,0.0,0.0001069043210009,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,0.0001125761846196,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,8.314869046444073e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,0.0001125757989939,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323913574219,0.0,0.0,0.0005340056959539,289.7774353027344,294.1499938964844,296.6794128417969,292.6700744628906,295.87042236328125,296.74530029296875,283.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131812826842185e-08,0.0011390879517421,-0.0569547675549984,0.0,0.0,0.0,-0.015784453600645,60.0,19.84846878051757,0.0,-1.2638471957870936e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,0.0001075846157618,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18621826171875,0.0,0.0,0.0001132925535785,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,8.367779810214415e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.201171875,0.0,0.0,0.0001132921752287,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,0.0005374039174057,289.7324523925781,294.1499938964844,296.6177978515625,292.735107421875,295.8860778808594,296.68017578125,283.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463579721748,2.297945478346719e-08,0.0011463350383564,-0.0591649711132049,0.0,0.0,0.0,-0.0162046607583761,60.0,19.733726501464844,0.0,-1.279981489687998e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,0.0001075846157618,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18621826171875,0.0,0.0,0.0001132925535785,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,8.367779810214415e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.201171875,0.0,0.0,0.0001132921752287,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,0.0005374039174057,289.7324523925781,294.1499938964844,296.6177978515625,292.735107421875,295.8860778808594,296.68017578125,283.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463579721748,2.297945478346719e-08,0.0011463350383564,-0.0591649711132049,0.0,0.0,0.0,-0.0162046607583761,60.0,19.733726501464844,0.0,-1.279981489687998e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.193603515625,0.0,0.0,0.0001081645241356,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.000113903224701,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,8.412883471464738e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,0.0001139028463512,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,0.0005403007380664,289.6868896484375,294.1499938964844,296.5570373535156,292.79949951171875,295.9002685546875,296.6162109375,284.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525371810421,2.3702018125959512e-08,0.0011525134323164,-0.061048362404108,0.0,0.0,0.0,-0.0165628660470247,60.0,19.63216781616211,0.0,-1.2938156146447e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.193603515625,0.0,0.0,0.0001081645241356,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.000113903224701,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,8.412883471464738e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,0.0001139028463512,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,0.0005403007380664,289.6868896484375,294.1499938964844,296.5570373535156,292.79949951171875,295.9002685546875,296.6162109375,284.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525371810421,2.3702018125959512e-08,0.0011525134323164,-0.061048362404108,0.0,0.0,0.0,-0.0165628660470247,60.0,19.63216781616211,0.0,-1.2938156146447e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
