time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810302734375,0.0,0.0,0.0001083308161469,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,0.000114078327897,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,8.425816486123949e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,0.0001140779568231,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,0.0005411314195953,289.6639099121094,294.1499938964844,296.5270690917969,292.8312683105469,295.9067687988281,296.5848388671875,284.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543091386556,2.3909189295068245e-08,0.0011542852735146,-0.0615882463753223,0.0,0.0,0.0,-0.0166655704379081,60.0,19.57969856262207,0.0,-1.2977957908333337e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683349609375,0.0,0.0,0.0001084154719137,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13720703125,0.0,0.0,0.0001141674729296,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597900390625,0.0,0.0,8.432400500169024e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,0.0001141671018558,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,0.0005415542982518,289.640869140625,294.1499938964844,296.49737548828125,292.8626708984375,295.9129333496094,296.5539855957031,284.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552112409844,2.4014632060698204e-08,0.0011551872594282,-0.0618630088865757,0.0,0.0,0.0,-0.0167178455740213,60.0,19.52246284484864,0.0,-1.2998239640182876e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,0.0001083371025742,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,0.0001140849344665,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,8.426303247688338e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,0.0001140845706686,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0005411629099398,289.5946350097656,294.1499938964844,296.4390563964844,292.9239807128906,295.9242553710937,296.4937438964844,284.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.3916868485684972e-08,0.0011543524451553,-0.0616082549095153,0.0,0.0,0.0,-0.0166693851351737,60.0,19.38987159729004,0.0,-1.297943441613825e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,0.0001083371025742,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,0.0001140849344665,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,8.426303247688338e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,0.0001140845706686,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0005411629099398,289.5946350097656,294.1499938964844,296.4390563964844,292.9239807128906,295.9242553710937,296.4937438964844,284.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.3916868485684972e-08,0.0011543524451553,-0.0616082549095153,0.0,0.0,0.0,-0.0166693851351737,60.0,19.38987159729004,0.0,-1.297943441613825e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,0.0001079805369954,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,0.0001137094441219,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,8.398569480050355e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,0.000113709080324,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,0.0005393818719312,289.5482788085937,294.1499938964844,296.3822326660156,292.9829406738281,295.93408203125,296.4359130859375,284.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505766306072,2.3472431109894387e-08,0.0011505532311275,-0.0604500025510787,0.0,0.0,0.0,-0.0164490658789873,60.0,19.229053497314453,0.0,-1.2894119549855534e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,0.0001079805369954,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,0.0001137094441219,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,8.398569480050355e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,0.000113709080324,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,0.0005393818719312,289.5482788085937,294.1499938964844,296.3822326660156,292.9829406738281,295.93408203125,296.4359130859375,284.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505766306072,2.3472431109894387e-08,0.0011505532311275,-0.0604500025510787,0.0,0.0,0.0,-0.0164490658789873,60.0,19.229053497314453,0.0,-1.2894119549855534e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,0.0001075588588719,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,0.0001132653851527,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,8.365770918317139e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0742492675781,0.0,0.0,0.0001132650286308,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,0.0005372755695134,289.501953125,294.1499938964844,296.32720947265625,293.0390014648437,295.94256591796875,296.3801574707031,284.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.0161885190755128,60.0,19.05684471130371,0.0,-1.279359054251472e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,0.0001075588588719,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,0.0001132653851527,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,8.365770918317139e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0742492675781,0.0,0.0,0.0001132650286308,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,0.0005372755695134,289.501953125,294.1499938964844,296.32720947265625,293.0390014648437,295.94256591796875,296.3801574707031,284.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.0161885190755128,60.0,19.05684471130371,0.0,-1.279359054251472e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,0.0001070404687197,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341491699219,0.0,0.0,0.0001127194773289,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0554504394531,0.0,0.0,8.325449744006619e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478515625,0.0,0.0,0.0001127191280829,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,0.00053468614351,289.4557189941406,294.1499938964844,296.2742004394531,293.0915832519531,295.9497375488281,296.3265075683594,284.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300762125837537e-08,0.0011405362747609,-0.057395365089178,0.0,0.0,0.0,-0.0158682279288768,60.0,18.880544662475582,0.0,-1.267054869913409e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,0.0001070404687197,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341491699219,0.0,0.0,0.0001127194773289,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0554504394531,0.0,0.0,8.325449744006619e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478515625,0.0,0.0,0.0001127191280829,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,0.00053468614351,289.4557189941406,294.1499938964844,296.2742004394531,293.0915832519531,295.9497375488281,296.3265075683594,284.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300762125837537e-08,0.0011405362747609,-0.057395365089178,0.0,0.0,0.0,-0.0158682279288768,60.0,18.880544662475582,0.0,-1.267054869913409e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501403808594,0.0,0.0,0.0001067497942131,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,0.0001124133777921,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,8.302841160912067e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,0.0001124130358221,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,0.0005332342116162,289.4326477050781,294.1499938964844,296.24853515625,293.1164245605469,295.952880859375,296.300537109375,284.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938502570151293e-08,0.001137439161539,-0.0564505979418754,0.0,0.0,0.0,-0.0156886428594589,60.0,18.79076194763184,0.0,-1.2601819321389485e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367126464844,0.0,0.0,0.0001064434763975,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,0.0001120908054872,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287475585937,0.0,0.0,8.279016037704423e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021240234375,0.0,0.0,0.0001120904635172,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,0.0005317041068337,289.4096374511719,294.1499938964844,296.22344970703125,293.14019775390625,295.95574951171875,296.275146484375,284.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548203945159,0.0,0.0,0.0,-0.0154993906617164,60.0,18.72042655944824,0.0,-1.252959265229947e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097351074219,0.0,0.0,0.0001057988774846,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,0.0001114119877456,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018920898437,0.0,0.0,8.228878141380847e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.0001114116603275,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010681152344,0.0,0.0,0.000528484233655,289.3637390136719,294.1499938964844,296.1751403808594,293.1843566894531,295.9606018066406,296.2261962890625,284.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.585317611694336,0.0,-1.2378279734548414e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097351074219,0.0,0.0,0.0001057988774846,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,0.0001114119877456,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018920898437,0.0,0.0,8.228878141380847e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.0001114116603275,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010681152344,0.0,0.0,0.000528484233655,289.3637390136719,294.1499938964844,296.1751403808594,293.1843566894531,295.9606018066406,296.2261962890625,284.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.585317611694336,0.0,-1.2378279734548414e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826354980469,0.0,0.0,0.0001051354483934,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544677734375,0.0,0.0,0.0001107133575715,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748840332031,0.0,0.0,8.177277049981058e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,0.0001107130374293,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,0.0005251703551039,289.318115234375,294.1499938964844,296.1295166015625,293.2235717773437,295.96441650390625,296.1798400878906,284.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926600813846562e-08,0.0011202380992472,-0.0512009859085083,0.0,0.0,0.0,-0.0146912690252065,60.0,18.445667266845703,0.0,-1.2223512158016092e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826354980469,0.0,0.0,0.0001051354483934,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544677734375,0.0,0.0,0.0001107133575715,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748840332031,0.0,0.0,8.177277049981058e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,0.0001107130374293,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,0.0005251703551039,289.318115234375,294.1499938964844,296.1295166015625,293.2235717773437,295.96441650390625,296.1798400878906,284.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926600813846562e-08,0.0011202380992472,-0.0512009859085083,0.0,0.0,0.0,-0.0146912690252065,60.0,18.445667266845703,0.0,-1.2223512158016092e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,0.0001044785894919,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,0.000110021639557,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,8.126186003210023e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,0.0001100213194149,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,0.0005218892474658,289.2727966308594,294.1499938964844,296.0868530273437,293.2573547363281,295.9671936035156,296.13623046875,284.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132580693811,1.9107998738832063e-08,0.0011132389772683,-0.0490638054907321,0.0,0.0,0.0,-0.0142854563891887,60.0,18.301624298095703,0.0,-1.2071232902144402e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,0.0001044785894919,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,0.000110021639557,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,8.126186003210023e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,0.0001100213194149,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,0.0005218892474658,289.2727966308594,294.1499938964844,296.0868530273437,293.2573547363281,295.9671936035156,296.13623046875,284.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132580693811,1.9107998738832063e-08,0.0011132389772683,-0.0490638054907321,0.0,0.0,0.0,-0.0142854563891887,60.0,18.301624298095703,0.0,-1.2071232902144402e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281921386719,0.0,0.0,0.0001038511254591,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0001093608734663,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.920654296875,0.0,0.0,8.077381789917126e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0001093605606001,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0005187549977563,289.2278137207031,294.1499938964844,296.0473327636719,293.2851867675781,295.9689636230469,296.0957946777344,284.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106571406126,1.8326035799987043e-08,0.0011065531289204,-0.0470216684043407,0.0,0.0,0.0,-0.0138978064060211,60.0,18.15507125854492,0.0,-1.1926661613870237e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281921386719,0.0,0.0,0.0001038511254591,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0001093608734663,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.920654296875,0.0,0.0,8.077381789917126e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0001093605606001,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0005187549977563,289.2278137207031,294.1499938964844,296.0473327636719,293.2851867675781,295.9689636230469,296.0957946777344,284.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106571406126,1.8326035799987043e-08,0.0011065531289204,-0.0470216684043407,0.0,0.0,0.0,-0.0138978064060211,60.0,18.15507125854492,0.0,-1.1926661613870237e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,0.0001035508757922,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,0.0001090446967282,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070739746094,0.0,0.0,8.054028876358643e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,0.000109044383862,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,0.0005172552191652,289.2054443359375,294.1499938964844,296.02880859375,293.2967529296875,295.9695739746094,296.0765991210937,284.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033717310056,1.795186399533577e-08,0.001103353803046,-0.0460442900657653,0.0,0.0,0.0,-0.0137123139575123,60.0,18.081466674804688,0.0,-1.185779083812122e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,0.0001032652435242,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.0001087439013645,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934631347656,0.0,0.0,8.031812467379496e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0001087435957742,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926696777344,0.0,0.0,0.0005158284329809,289.1831359863281,294.1499938964844,296.0111694335937,293.306640625,295.969970703125,296.0581359863281,284.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003278195858,1.7595905177358873e-08,0.0011003102408722,-0.0451143682003021,0.0,0.0,0.0,-0.0135358516126871,60.0,18.00767707824707,0.0,-1.1792457144110813e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,0.000102742742456,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84686279296875,0.0,0.0,0.0001081936716218,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661804199219,0.0,0.0,7.991171878529713e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0001081933660316,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,0.0005132185178808,289.1387939453125,294.1499938964844,295.9786682128906,293.3212280273437,295.97027587890625,296.0235595703125,284.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947594419121,1.69447496034536e-08,0.0010947425616905,-0.04341297224164,0.0,0.0,0.0,-0.0132130477577447,60.0,17.85974884033203,0.0,-1.167340926144789e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,0.000102742742456,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84686279296875,0.0,0.0,0.0001081936716218,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661804199219,0.0,0.0,7.991171878529713e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0001081933660316,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,0.0005132185178808,289.1387939453125,294.1499938964844,295.9786682128906,293.3212280273437,295.97027587890625,296.0235595703125,284.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947594419121,1.69447496034536e-08,0.0010947425616905,-0.04341297224164,0.0,0.0,0.0,-0.0132130477577447,60.0,17.85974884033203,0.0,-1.167340926144789e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461303710937,0.0,0.0,0.0001022846627165,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,0.0001077112829079,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,7.955542241688818e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83209228515625,0.0,0.0,0.0001077109845937,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,0.0005109303747303,289.0946960449219,294.1499938964844,295.95001220703125,293.3283996582031,295.9700622558594,295.9919738769531,284.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898772161453,1.6373878253261864e-08,0.0010898609180003,-0.0419210381805896,0.0,0.0,0.0,-0.0129300411790609,60.0,17.71183967590332,0.0,-1.1569535729449861e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461303710937,0.0,0.0,0.0001022846627165,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,0.0001077112829079,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,7.955542241688818e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83209228515625,0.0,0.0,0.0001077109845937,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,0.0005109303747303,289.0946960449219,294.1499938964844,295.95001220703125,293.3283996582031,295.9700622558594,295.9919738769531,284.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898772161453,1.6373878253261864e-08,0.0010898609180003,-0.0419210381805896,0.0,0.0,0.0,-0.0129300411790609,60.0,17.71183967590332,0.0,-1.1569535729449861e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186950683594,0.0,0.0,0.000101874487882,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7927551269531,0.0,0.0,0.0001072793311323,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,7.923638622742146e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,0.0001072790400939,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.810791015625,0.0,0.0,0.0005088814650662,289.0509338378906,294.1499938964844,295.9237365722656,293.33184814453125,295.96929931640625,295.9633483886719,284.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862703151015012e-08,0.0010854903375729,-0.0405848808586597,0.0,0.0,0.0,-0.0126766320317983,60.0,17.56577491760254,0.0,-1.147691719438626e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186950683594,0.0,0.0,0.000101874487882,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7927551269531,0.0,0.0,0.0001072793311323,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,7.923638622742146e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,0.0001072790400939,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.810791015625,0.0,0.0,0.0005088814650662,289.0509338378906,294.1499938964844,295.9237365722656,293.33184814453125,295.96929931640625,295.9633483886719,284.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862703151015012e-08,0.0010854903375729,-0.0405848808586597,0.0,0.0,0.0,-0.0126766320317983,60.0,17.56577491760254,0.0,-1.147691719438626e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912292480469,0.0,0.0,0.00010148446745,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.765625,0.0,0.0,0.0001068686178768,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,7.893302972661331e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,0.0001068683341145,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.783447265625,0.0,0.0,0.0005069333128631,289.0074768066406,294.1499938964844,295.898193359375,293.3355712890625,295.968017578125,295.936767578125,284.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.5376652839904636e-08,0.001081334426999,-0.0393142029643058,0.0,0.0,0.0,-0.0124356774613261,60.0,17.425758361816406,0.0,-1.138919571985753e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912292480469,0.0,0.0,0.00010148446745,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.765625,0.0,0.0,0.0001068686178768,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,7.893302972661331e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,0.0001068683341145,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.783447265625,0.0,0.0,0.0005069333128631,289.0074768066406,294.1499938964844,295.898193359375,293.3355712890625,295.968017578125,295.936767578125,284.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.5376652839904636e-08,0.001081334426999,-0.0393142029643058,0.0,0.0,0.0,-0.0124356774613261,60.0,17.425758361816406,0.0,-1.138919571985753e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774963378906,0.0,0.0,0.0001012965440168,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520751953125,0.0,0.0,0.0001066707191057,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,7.878685573814437e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.763916015625,0.0,0.0,0.0001066704353434,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,0.0005059945979155,288.9858703613281,294.1499938964844,295.8857116699219,293.3375244140625,295.9671936035156,295.92401123046875,284.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.5142456177841268e-08,0.0010793323162943,-0.0387018732726573,0.0,0.0,0.0,-0.0123195778578519,60.0,17.358320236206055,0.0,-1.1347048456400445e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637634277344,0.0,0.0,0.0001011139684123,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384948730469,0.0,0.0,0.0001064784592017,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568054199219,0.0,0.0,7.864485087338835e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502746582031,0.0,0.0,0.0001064781754394,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560729980469,0.0,0.0,0.000505082658492,288.9643249511719,294.1499938964844,295.8733825683594,293.33953857421875,295.9662475585937,295.9114990234375,284.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774018010124,1.4914927959353008e-08,0.0010773868998512,-0.0381069406867027,0.0,0.0,0.0,-0.0122067825868725,60.0,17.292661666870117,0.0,-1.1306175906611317e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362670898437,0.0,0.0,0.0001007639584713,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113647460937,0.0,0.0,0.0001061098664649,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,7.837260636733845e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.0,0.0001061095899785,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72869873046875,0.0,0.0,0.0005033342749811,288.9214782714844,294.1499938964844,295.8492736816406,293.3436584472656,295.964111328125,295.8871459960937,284.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.4478727550226722e-08,0.0010736567201092,-0.0369662716984748,0.0,0.0,0.0,-0.0119905387982726,60.0,17.16620445251465,0.0,-1.12280240216478e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362670898437,0.0,0.0,0.0001007639584713,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113647460937,0.0,0.0,0.0001061098664649,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,7.837260636733845e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.0,0.0001061095899785,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72869873046875,0.0,0.0,0.0005033342749811,288.9214782714844,294.1499938964844,295.8492736816406,293.3436584472656,295.964111328125,295.8871459960937,284.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.4478727550226722e-08,0.0010736567201092,-0.0369662716984748,0.0,0.0,0.0,-0.0119905387982726,60.0,17.16620445251465,0.0,-1.12280240216478e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,0.0001004358127829,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842041015625,0.0,0.0,0.000105764302134,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020568847656,0.0,0.0,7.811737305019051e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6956787109375,0.0,0.0,0.0001057640329236,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013244628906,0.0,0.0,0.0005016952054575,288.87896728515625,294.1499938964844,295.8258056640625,293.34796142578125,295.9615478515625,295.86358642578125,284.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,17.046844482421875,0.0,-1.1155001544693732e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,0.0001004358127829,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842041015625,0.0,0.0,0.000105764302134,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020568847656,0.0,0.0,7.811737305019051e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6956787109375,0.0,0.0,0.0001057640329236,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013244628906,0.0,0.0,0.0005016952054575,288.87896728515625,294.1499938964844,295.8258056640625,293.34796142578125,295.9615478515625,295.86358642578125,284.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,17.046844482421875,0.0,-1.1155001544693732e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68133544921875,0.0,0.0,0.0001001291020656,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570739746094,0.0,0.0,0.0001054413150995,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746826171875,0.0,0.0,7.787880895193666e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001054410458891,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,0.0005001631216146,288.8367614746094,294.1499938964844,295.8029479980469,293.3523864746094,295.9585876464844,295.8406982421875,284.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687550648455726e-08,0.0010668917093425,-0.034896969795227,0.0,0.0,0.0,-0.0115983197465538,60.0,16.934329986572266,0.0,-1.108696423557376e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68133544921875,0.0,0.0,0.0001001291020656,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570739746094,0.0,0.0,0.0001054413150995,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746826171875,0.0,0.0,7.787880895193666e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001054410458891,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,0.0005001631216146,288.8367614746094,294.1499938964844,295.8029479980469,293.3523864746094,295.9585876464844,295.8406982421875,284.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687550648455726e-08,0.0010668917093425,-0.034896969795227,0.0,0.0,0.0,-0.0115983197465538,60.0,16.934329986572266,0.0,-1.108696423557376e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,9.984407370211557e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,0.0001051411600201,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,7.765711052343249e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.0001051408980856,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,0.0004987394204363,288.7948608398437,294.1499938964844,295.7806701660156,293.3568725585937,295.9552917480469,295.8184509277344,284.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332338788529796e-08,0.0010638544335961,-0.0339677780866622,0.0,0.0,0.0,-0.0114222271367907,60.0,16.828474044799805,0.0,-1.1023922752428916e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
