time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,9.984407370211557e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,0.0001051411600201,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,7.765711052343249e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.0001051408980856,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,0.0004987394204363,288.7948608398437,294.1499938964844,295.7806701660156,293.3568725585937,295.9552917480469,295.8184509277344,284.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332338788529796e-08,0.0010638544335961,-0.0339677780866622,0.0,0.0,0.0,-0.0114222271367907,60.0,16.828474044799805,0.0,-1.1023922752428916e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64019775390625,0.0,0.0,9.97116876533255e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61639404296875,0.0,0.0,0.0001050017453962,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,7.755414117127657e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62750244140625,0.0,0.0,0.0001050014834618,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329650878906,0.0,0.0,0.0004980781232006,288.7740478515625,294.1499938964844,295.7697448730469,293.3591613769531,295.9534606933594,295.8076171875,284.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624572169035,1.316735254164314e-08,0.0010624440619722,-0.0335361622273922,0.0,0.0,0.0,-0.0113404374569654,60.0,16.778615951538086,0.0,-1.099470239296352e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264953613281,0.0,0.0,9.958324517356232e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60284423828125,0.0,0.0,0.0001048664853442,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199951171875,0.0,0.0,7.745423499727622e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138610839844,0.0,0.0,0.0001048662234097,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192932128906,0.0,0.0,0.000497436558362,288.7533264160156,294.1499938964844,295.7589416503906,293.3614196777344,295.9515686035156,295.796875,284.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.3007277033239006e-08,0.0010610760655254,-0.03311737626791,0.0,0.0,0.0,-0.0112610850483179,60.0,16.730121612548828,0.0,-1.096638868602895e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,9.933826368069276e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757751464844,0.0,0.0,0.0001046084944391,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926818847656,0.0,0.0,7.726368494331837e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,0.0001046082397806,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920104980469,0.0,0.0,0.0004962128587067,288.7120666503906,294.1499938964844,295.7377319335937,293.3659973144531,295.9476013183594,295.77569580078125,284.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701963925110249e-08,0.0010584644041955,-0.0323185808956623,0.0,0.0,0.0,-0.0111097237095236,60.0,16.636493682861328,0.0,-1.0912487624636925e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,9.933826368069276e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757751464844,0.0,0.0,0.0001046084944391,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926818847656,0.0,0.0,7.726368494331837e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,0.0001046082397806,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920104980469,0.0,0.0,0.0004962128587067,288.7120666503906,294.1499938964844,295.7377319335937,293.3659973144531,295.9476013183594,295.77569580078125,284.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701963925110249e-08,0.0010584644041955,-0.0323185808956623,0.0,0.0,0.0,-0.0111097237095236,60.0,16.636493682861328,0.0,-1.0912487624636925e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,9.911613597068936e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487365722656,0.0,0.0,0.0001043745796778,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654296875,0.0,0.0,7.709091005381197e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594787597656,0.0,0.0,0.0001043743250193,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,0.0004951033042743,288.671142578125,294.1499938964844,295.7170104980469,293.3705749511719,295.9433288574219,295.7549743652344,284.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425131146187596e-08,0.0010560972150415,-0.0315942429006099,0.0,0.0,0.0,-0.010972486808896,60.0,16.549060821533203,0.0,-1.086372947156633e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,9.911613597068936e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487365722656,0.0,0.0,0.0001043745796778,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654296875,0.0,0.0,7.709091005381197e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594787597656,0.0,0.0,0.0001043743250193,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,0.0004951033042743,288.671142578125,294.1499938964844,295.7170104980469,293.3705749511719,295.9433288574219,295.7549743652344,284.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425131146187596e-08,0.0010560972150415,-0.0315942429006099,0.0,0.0,0.0,-0.010972486808896,60.0,16.549060821533203,0.0,-1.086372947156633e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444641113281,0.0,0.0,9.891428635455668e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.521728515625,0.0,0.0,0.0001041620125761,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382080078125,0.0,0.0,7.693390944041312e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323181152344,0.0,0.0,0.0001041617651935,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375671386719,0.0,0.0,0.0004940950893796,288.63055419921875,294.1499938964844,295.6967163085937,293.3750915527344,295.938720703125,295.7347412109375,284.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173573260554349e-08,0.0010539462091401,-0.0309359952807426,0.0,0.0,0.0,-0.0108477780595421,60.0,16.467390060424805,0.0,-1.081951737091913e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444641113281,0.0,0.0,9.891428635455668e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.521728515625,0.0,0.0,0.0001041620125761,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382080078125,0.0,0.0,7.693390944041312e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323181152344,0.0,0.0,0.0001041617651935,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375671386719,0.0,0.0,0.0004940950893796,288.63055419921875,294.1499938964844,295.6967163085937,293.3750915527344,295.938720703125,295.7347412109375,284.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173573260554349e-08,0.0010539462091401,-0.0309359952807426,0.0,0.0,0.0,-0.0108477780595421,60.0,16.467390060424805,0.0,-1.081951737091913e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5172119140625,0.0,0.0,9.873096132650971e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,0.0001039689523167,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51104736328125,0.0,0.0,7.679130794713274e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052185058594,0.0,0.0,0.0001039687122101,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103759765625,0.0,0.0,0.0004931793664582,288.5903015136719,294.1499938964844,295.6768493652344,293.3795166015625,295.933837890625,295.71490478515625,284.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945085809372813e-08,0.0010519926436245,-0.0303380824625492,0.0,0.0,0.0,-0.0107345078140497,60.0,16.39090347290039,0.0,-1.077943778682311e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5172119140625,0.0,0.0,9.873096132650971e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,0.0001039689523167,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51104736328125,0.0,0.0,7.679130794713274e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052185058594,0.0,0.0,0.0001039687122101,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103759765625,0.0,0.0,0.0004931793664582,288.5903015136719,294.1499938964844,295.6768493652344,293.3795166015625,295.933837890625,295.71490478515625,284.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945085809372813e-08,0.0010519926436245,-0.0303380824625492,0.0,0.0,0.0,-0.0107345078140497,60.0,16.39090347290039,0.0,-1.077943778682311e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50360107421875,0.0,0.0,9.86480517894961e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.0,0.0,0.0001038816408254,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974670410156,0.0,0.0,7.672682113479823e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,0.0001038814007188,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.496826171875,0.0,0.0,0.0004927652189508,288.5703125,294.1499938964844,295.66705322265625,293.3816833496094,295.9312744140625,295.7051696777344,284.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.18417551320249e-08,0.0010511097498238,-0.0300676710903644,0.0,0.0,0.0,-0.0106832860037684,60.0,16.35504722595215,0.0,-1.0761336710629621e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,9.856691031018272e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678649902344,0.0,0.0,0.0001037961992551,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839172363281,0.0,0.0,7.66637094784528e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781799316406,0.0,0.0,0.0001037959591485,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,0.0004923599190078,288.5503845214844,294.1499938964844,295.6573486328125,293.3838195800781,295.9286804199219,295.6954650878906,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740628025336264e-08,0.0010502455988898,-0.0298030208796262,0.0,0.0,0.0,-0.0106331557035446,60.0,16.319847106933594,0.0,-1.0743635669996365e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628601074219,0.0,0.0,9.841493010753766e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,0.0001036361427395,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,7.654548971913755e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,0.0001036359026329,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562072753906,0.0,0.0,0.0004916007746942,288.5107116699219,294.1499938964844,295.63818359375,293.3879699707031,295.9233093261719,295.6762390136719,284.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.155119910833946e-08,0.0010486241662874,-0.029307272285223,0.0,0.0,0.0,-0.0105392402037978,60.0,16.251930236816406,0.0,-1.0710519404710794e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628601074219,0.0,0.0,9.841493010753766e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,0.0001036361427395,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,7.654548971913755e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,0.0001036359026329,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562072753906,0.0,0.0,0.0004916007746942,288.5107116699219,294.1499938964844,295.63818359375,293.3879699707031,295.9233093261719,295.6762390136719,284.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.155119910833946e-08,0.0010486241662874,-0.029307272285223,0.0,0.0,0.0,-0.0105392402037978,60.0,16.251930236816406,0.0,-1.0710519404710794e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.435791015625,0.0,0.0,9.828587644733489e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,0.0001035002424032,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,7.644511060789227e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242553710937,0.0,0.0,0.0001035000095725,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,0.0004909561830572,288.4714660644531,294.1499938964844,295.61932373046875,293.3919372558594,295.9176025390625,295.6574401855469,284.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472603607922,1.1390351772888609e-08,0.0010472489520907,-0.028886305168271,0.0,0.0,0.0,-0.0104595022276043,60.0,16.189716339111328,0.0,-1.068244017687903e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.435791015625,0.0,0.0,9.828587644733489e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,0.0001035002424032,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,7.644511060789227e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242553710937,0.0,0.0,0.0001035000095725,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,0.0004909561830572,288.4714660644531,294.1499938964844,295.61932373046875,293.3919372558594,295.9176025390625,295.6574401855469,284.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472603607922,1.1390351772888609e-08,0.0010472489520907,-0.028886305168271,0.0,0.0,0.0,-0.0104595022276043,60.0,16.189716339111328,0.0,-1.068244017687903e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40875244140625,0.0,0.0,9.816527017392218e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,0.0001033732332871,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40289306640625,0.0,0.0,7.635130168637261e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973693847656,0.0,0.0,0.0001033730004564,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022827148437,0.0,0.0,0.0004903537337668,288.43243408203125,294.1499938964844,295.6007385253906,293.3956604003906,295.9117736816406,295.6387634277344,284.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.1240022246283844e-08,0.0010459633776918,-0.0284928493201732,0.0,0.0,0.0,-0.010384976863861,60.0,16.129852294921875,0.0,-1.065622967644231e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40875244140625,0.0,0.0,9.816527017392218e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,0.0001033732332871,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40289306640625,0.0,0.0,7.635130168637261e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973693847656,0.0,0.0,0.0001033730004564,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022827148437,0.0,0.0,0.0004903537337668,288.43243408203125,294.1499938964844,295.6007385253906,293.3956604003906,295.9117736816406,295.6387634277344,284.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.1240022246283844e-08,0.0010459633776918,-0.0284928493201732,0.0,0.0,0.0,-0.010384976863861,60.0,16.129852294921875,0.0,-1.065622967644231e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,9.80660188361071e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,0.00010326870688,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37603759765625,0.0,0.0,7.627409650012851e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37060546875,0.0,0.0,0.0001032684813253,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,0.0004898579791188,288.39385986328125,294.1499938964844,295.5823974609375,293.3991394042969,295.9056091308594,295.6204833984375,284.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116304321490134e-08,0.0010449056280776,-0.0281690340489149,0.0,0.0,0.0,-0.0103236446157097,60.0,16.075157165527344,0.0,-1.0634682467980384e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,9.80660188361071e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,0.00010326870688,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37603759765625,0.0,0.0,7.627409650012851e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37060546875,0.0,0.0,0.0001032684813253,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,0.0004898579791188,288.39385986328125,294.1499938964844,295.5823974609375,293.3991394042969,295.9056091308594,295.6204833984375,284.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116304321490134e-08,0.0010449056280776,-0.0281690340489149,0.0,0.0,0.0,-0.0103236446157097,60.0,16.075157165527344,0.0,-1.0634682467980384e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,9.80188779067248e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,0.0001032190630212,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.36260986328125,0.0,0.0,7.623742567375302e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,0.0001032188374665,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36199951171875,0.0,0.0,0.0004896225291304,288.3746337890625,294.1499938964844,295.57330322265625,293.4007873535156,295.9024963378906,295.6113586425781,284.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057541549064354e-08,0.0010444046929478,-0.0280152261257171,0.0,0.0,0.0,-0.0102945212274789,60.0,16.048505783081055,0.0,-1.0624456336927325e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549194335937,0.0,0.0,9.79758333414793e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,0.0001031737265293,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,7.620394171681255e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438415527344,0.0,0.0,0.0001031735009746,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486328125,0.0,0.0,0.000489407510031,288.3554992675781,294.1499938964844,295.5642395019531,293.4023132324219,295.8993225097656,295.602294921875,284.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439568432047,1.1003877808946072e-08,0.0010439457837492,-0.0278747659176588,0.0,0.0,0.0,-0.010267917998135,60.0,16.0227108001709,0.0,-1.0615121226464909e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,9.789592877496034e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075866699219,0.0,0.0,0.0001030895800795,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,7.61417904868722e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,0.0001030893545248,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0004890083801001,288.3172912597656,294.1499938964844,295.5462951660156,293.4051818847656,295.89288330078125,295.584228515625,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431032860651,1.0904264158284604e-08,0.0010430923430249,-0.0276140291243791,0.0,0.0,0.0,-0.0102185271680355,60.0,15.971875190734863,0.0,-1.05978045894517e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,9.789592877496034e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075866699219,0.0,0.0,0.0001030895800795,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,7.61417904868722e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,0.0001030893545248,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0004890083801001,288.3172912597656,294.1499938964844,295.5462951660156,293.4051818847656,295.89288330078125,295.584228515625,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431032860651,1.0904264158284604e-08,0.0010430923430249,-0.0276140291243791,0.0,0.0,0.0,-0.0102185271680355,60.0,15.971875190734863,0.0,-1.05978045894517e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013000488281,0.0,0.0,9.783107088878752e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28106689453125,0.0,0.0,0.0001030212733894,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,7.609133899677545e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.0001030210623866,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,0.0004886844544671,288.2793884277344,294.1499938964844,295.5284423828125,293.4076843261719,295.88629150390625,295.5663452148437,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424116626381,1.0823406171311944e-08,0.0010424008360132,-0.0274023786187171,0.0,0.0,0.0,-0.0101784411817789,60.0,15.923925399780272,0.0,-1.058375929119393e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013000488281,0.0,0.0,9.783107088878752e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28106689453125,0.0,0.0,0.0001030212733894,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,7.609133899677545e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.0001030210623866,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,0.0004886844544671,288.2793884277344,294.1499938964844,295.5284423828125,293.4076843261719,295.88629150390625,295.5663452148437,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424116626381,1.0823406171311944e-08,0.0010424008360132,-0.0274023786187171,0.0,0.0,0.0,-0.0101784411817789,60.0,15.923925399780272,0.0,-1.058375929119393e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27459716796875,0.0,0.0,9.777759260032326e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546081542969,0.0,0.0,0.0001029649502015,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,7.604973507113755e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,0.0001029647391987,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,0.0004884173395112,288.2417907714844,294.1499938964844,295.5107116699219,293.4097595214844,295.87945556640625,295.548583984375,284.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418413439765,1.075671818284718e-08,0.0010418306337669,-0.0272278189659118,0.0,0.0,0.0,-0.0101453820243477,60.0,15.878756523132324,0.0,-1.0572181707857453e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27459716796875,0.0,0.0,9.777759260032326e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546081542969,0.0,0.0,0.0001029649502015,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,7.604973507113755e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,0.0001029647391987,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,0.0004884173395112,288.2417907714844,294.1499938964844,295.5107116699219,293.4097595214844,295.87945556640625,295.548583984375,284.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418413439765,1.075671818284718e-08,0.0010418306337669,-0.0272278189659118,0.0,0.0,0.0,-0.0101453820243477,60.0,15.878756523132324,0.0,-1.0572181707857453e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,9.773479541763665e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,0.0001029198756441,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425231933594,0.0,0.0,7.601644028909504e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,0.0001029196646413,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419738769531,0.0,0.0,0.0004882036009803,288.2044982910156,294.1499938964844,295.4930419921875,293.4114074707031,295.8724670410156,295.5309143066406,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413848794996,1.0703343988893721e-08,0.00104137416929,-0.0270881056785583,0.0,0.0,0.0,-0.0101189212873578,60.0,15.835933685302734,0.0,-1.056291978329682e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,9.773479541763665e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,0.0001029198756441,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425231933594,0.0,0.0,7.601644028909504e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,0.0001029196646413,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419738769531,0.0,0.0,0.0004882036009803,288.2044982910156,294.1499938964844,295.4930419921875,293.4114074707031,295.8724670410156,295.5309143066406,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413848794996,1.0703343988893721e-08,0.00104137416929,-0.0270881056785583,0.0,0.0,0.0,-0.0101189212873578,60.0,15.835933685302734,0.0,-1.056291978329682e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2346496582031,0.0,0.0,9.771705663297324e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.215087890625,0.0,0.0,0.0001029011982609,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,7.600264507345855e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242126464844,0.0,0.0,0.0001029009872581,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,0.0004881150089204,288.1859436035156,294.1499938964844,295.4842224121094,293.4120483398437,295.868896484375,295.5221252441406,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411957046017,1.0681216799923732e-08,0.001041184994392,-0.027030186727643,0.0,0.0,0.0,-0.0101079521700739,60.0,15.815316200256348,0.0,-1.055908214198098e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214050292969,0.0,0.0,9.770196629688144e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,0.0001028853002935,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.216064453125,0.0,0.0,7.599090167786926e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.0001028850965667,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,0.0004880396299995,288.1675109863281,294.1499938964844,295.47540283203125,293.4125671386719,295.8652648925781,295.5133361816406,284.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410347022116,1.0662391858318188e-08,0.0010410241084173,-0.0269809067249298,0.0,0.0,0.0,-0.0100986203178763,60.0,15.795167922973633,0.0,-1.0555816487567429e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949157714844,0.0,0.0,9.7679061582312e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757202148437,0.0,0.0,0.0001028611732181,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,7.597308285767213e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846923828125,0.0,0.0,0.0001028609694913,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,0.0004879252519458,288.1308288574219,294.1499938964844,295.4577941894531,293.4132385253906,295.8578796386719,295.4957580566406,284.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407901136204,1.063380139498804e-08,0.0010407795198261,-0.0269060675054788,0.0,0.0,0.0,-0.0100844465196132,60.0,15.756175994873049,0.0,-1.0550859030900028e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949157714844,0.0,0.0,9.7679061582312e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757202148437,0.0,0.0,0.0001028611732181,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,7.597308285767213e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846923828125,0.0,0.0,0.0001028609694913,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,0.0004879252519458,288.1308288574219,294.1499938964844,295.4577941894531,293.4132385253906,295.8578796386719,295.4957580566406,284.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407901136204,1.063380139498804e-08,0.0010407795198261,-0.0269060675054788,0.0,0.0,0.0,-0.0100844465196132,60.0,15.756175994873049,0.0,-1.0550859030900028e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685485839844,0.0,0.0,9.766494622454049e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,0.0001028463084367,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,7.596209616167471e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584167480469,0.0,0.0,0.0001028461047098,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,0.0004878547624684,288.094482421875,294.1499938964844,295.44012451171875,293.4133605957031,295.85028076171875,295.47821044921875,284.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406393557786,1.0616169277000154e-08,0.001040628645569,-0.0268599148839712,0.0,0.0,0.0,-0.0100757051259279,60.0,15.718749046325684,0.0,-1.0547802276050788e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685485839844,0.0,0.0,9.766494622454049e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,0.0001028463084367,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,7.596209616167471e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584167480469,0.0,0.0,0.0001028461047098,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,0.0004878547624684,288.094482421875,294.1499938964844,295.44012451171875,293.4133605957031,295.85028076171875,295.47821044921875,284.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406393557786,1.0616169277000154e-08,0.001040628645569,-0.0268599148839712,0.0,0.0,0.0,-0.0100757051259279,60.0,15.718749046325684,0.0,-1.0547802276050788e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,9.765955473994836e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,0.0001028406259138,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,7.595789793413132e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322631835937,0.0,0.0,0.000102840422187,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,0.0004878278414253,288.05841064453125,294.1499938964844,295.42236328125,293.41290283203125,295.842529296875,295.4605712890625,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405813809484,1.06093995810852e-08,0.0010405707871541,-0.0268421936780214,0.0,0.0,0.0,-0.010072348639369,60.0,15.682661056518556,0.0,-1.0546628459451313e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,9.765955473994836e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,0.0001028406259138,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,7.595789793413132e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322631835937,0.0,0.0,0.000102840422187,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,0.0004878278414253,288.05841064453125,294.1499938964844,295.42236328125,293.41290283203125,295.842529296875,295.4605712890625,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405813809484,1.06093995810852e-08,0.0010405707871541,-0.0268421936780214,0.0,0.0,0.0,-0.010072348639369,60.0,15.682661056518556,0.0,-1.0546628459451313e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
