time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.766228322405368e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0001028434926411,299.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,7.596001523779705e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,0.0001028432961902,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,0.0004878415202256,288.0226745605469,294.1499938964844,295.4045104980469,293.4118347167969,295.8345947265625,295.4429016113281,284.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406101355329,1.0612757783690084e-08,0.0010405995417386,-0.0268509835004806,0.0,0.0,0.0,-0.0100740138441324,60.0,15.647705078125,0.0,-1.0547211104494637e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.766228322405368e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0001028434926411,299.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,7.596001523779705e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,0.0001028432961902,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,0.0004878415202256,288.0226745605469,294.1499938964844,295.4045104980469,293.4118347167969,295.8345947265625,295.4429016113281,284.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406101355329,1.0612757783690084e-08,0.0010405995417386,-0.0268509835004806,0.0,0.0,0.0,-0.0100740138441324,60.0,15.647705078125,0.0,-1.0547211104494637e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,9.766645962372422e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,0.0001028478945954,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,7.596326031489298e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,0.0001028476908686,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,0.000487862387672,288.00494384765625,294.1499938964844,295.3955383300781,293.4110412597656,295.8305358886719,295.4340209960937,284.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406544897705,1.0617938528412196e-08,0.0010406437795609,-0.0268645454198122,0.0,0.0,0.0,-0.0100765824317932,60.0,15.630600929260254,0.0,-1.0548109230512637e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,9.767268784344196e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,0.0001028544429573,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,7.596809882670641e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,0.0001028542465064,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,0.0004878934996668,287.9872741699219,294.1499938964844,295.38653564453125,293.4100952148437,295.8264465332031,295.42510986328125,284.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040720497258,1.0625669233377266e-08,0.0010407099034637,-0.0268847811967134,0.0,0.0,0.0,-0.0100804148241877,60.0,15.613691329956056,0.0,-1.054944931411228e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.76907685981132e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,0.0001028734768624,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,7.598215597681701e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0001028732876875,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.0004879838379565,287.9521484375,294.1499938964844,295.3683776855469,293.4076843261719,295.8181457519531,295.4071655273437,284.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409128153696,1.0648152581893557e-08,0.00104090210516,-0.0269436351954936,0.0,0.0,0.0,-0.0100915599614381,60.0,15.580384254455566,0.0,-1.055334735156066e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.76907685981132e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,0.0001028734768624,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,7.598215597681701e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0001028732876875,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.0004879838379565,287.9521484375,294.1499938964844,295.3683776855469,293.4076843261719,295.8181457519531,295.4071655273437,284.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409128153696,1.0648152581893557e-08,0.00104090210516,-0.0269436351954936,0.0,0.0,0.0,-0.0100915599614381,60.0,15.580384254455566,0.0,-1.055334735156066e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,9.772182966116816e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,0.0001029061822919,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,7.600630488013849e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,0.000102905993117,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0004881390195805,287.9173583984375,294.1499938964844,295.3500061035156,293.404541015625,295.80963134765625,295.3890686035156,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412433184683,1.0686808771254164e-08,0.0010412326082587,-0.0270448233932256,0.0,0.0,0.0,-0.0101107228547334,60.0,15.548081398010254,0.0,-1.0560052032815292e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,9.772182966116816e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,0.0001029061822919,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,7.600630488013849e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,0.000102905993117,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0004881390195805,287.9173583984375,294.1499938964844,295.3500061035156,293.404541015625,295.80963134765625,295.3890686035156,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412433184683,1.0686808771254164e-08,0.0010412326082587,-0.0270448233932256,0.0,0.0,0.0,-0.0101107228547334,60.0,15.548081398010254,0.0,-1.0560052032815292e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,9.781978587852792e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,0.000103009326267,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,7.60824914323166e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,0.0001030091370921,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,0.000488628342282,287.8828430175781,294.1499938964844,295.3316955566406,293.4010009765625,295.8009338378906,295.3707580566406,284.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422852355986,1.0808810735341012e-08,0.0010422744089737,-0.0273641776293516,0.0,0.0,0.0,-0.0101711973547935,60.0,15.520349502563477,0.0,-1.0581224785255473e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,9.781978587852792e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,0.000103009326267,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,7.60824914323166e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,0.0001030091370921,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,0.000488628342282,287.8828430175781,294.1499938964844,295.3316955566406,293.4010009765625,295.8009338378906,295.3707580566406,284.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422852355986,1.0808810735341012e-08,0.0010422744089737,-0.0273641776293516,0.0,0.0,0.0,-0.0101711973547935,60.0,15.520349502563477,0.0,-1.0581224785255473e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.807819151319563e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0001032814398058,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,7.628346793353558e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,0.0001032812506309,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,0.0004899191553704,287.8486022949219,294.1499938964844,295.31378173828125,293.3973999023437,295.79205322265625,295.3522033691406,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450384579598,1.1130736332631841e-08,0.0010450272820889,-0.0282068103551864,0.0,0.0,0.0,-0.0103307906538248,60.0,15.508893966674805,-0.0,-1.0637195657636769e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.807819151319563e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0001032814398058,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,7.628346793353558e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,0.0001032812506309,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,0.0004899191553704,287.8486022949219,294.1499938964844,295.31378173828125,293.3973999023437,295.79205322265625,295.3522033691406,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450384579598,1.1130736332631841e-08,0.0010450272820889,-0.0282068103551864,0.0,0.0,0.0,-0.0103307906538248,60.0,15.508893966674805,-0.0,-1.0637195657636769e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,9.82473065960221e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,0.0001034595261444,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,7.641500269528478e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644775390625,0.0,0.0,0.0001034593442454,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,0.0004907639231532,287.8315734863281,294.1499938964844,295.304931640625,293.39556884765625,295.7875366210937,295.3428039550781,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468396358191,1.1341429129174685e-08,0.0010468282271176,-0.0287582632154226,0.0,0.0,0.0,-0.0104352366179227,60.0,15.508703231811523,-0.0,-1.0673906558622549e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,9.846387547440828e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,0.0001036875837598,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,7.658344111405313e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,0.0001036873945849,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555969238281,0.0,0.0,0.000491845770739,287.8145751953125,294.1499938964844,295.2961730957031,293.3937683105469,295.7829895019531,295.3333740234375,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491475695744,1.1611245298581709e-08,0.0010491359280422,-0.0294644217938184,0.0,0.0,0.0,-0.0105689987540245,60.0,15.513811111450195,-0.0,-1.0721011989289765e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,9.900864824885502e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,0.000104261249362,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,7.700714922975749e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,0.000104261067463,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,0.0004945670370943,287.7807006835937,294.1499938964844,295.2789001464844,293.3900756835937,295.773681640625,295.3143310546875,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549509897828,1.2289978812418669e-08,0.0010549386497586,-0.0312406010925769,0.0,0.0,0.0,-0.0109054706990718,60.0,15.540085792541504,-0.0,-1.0839965369768836e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,9.900864824885502e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,0.000104261249362,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,7.700714922975749e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,0.000104261067463,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,0.0004945670370943,287.7807006835937,294.1499938964844,295.2789001464844,293.3900756835937,295.773681640625,295.3143310546875,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549509897828,1.2289978812418669e-08,0.0010549386497586,-0.0312406010925769,0.0,0.0,0.0,-0.0109054706990718,60.0,15.540085792541504,-0.0,-1.0839965369768836e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,9.968009544536471e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,0.000104968312371,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,7.75293810875155e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,0.0001049681304721,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.0004979210207238,287.7469787597656,294.1499938964844,295.26190185546875,293.3863830566406,295.76422119140625,295.2951354980469,284.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621045948937,1.3126547848685275e-08,0.0010620914399623,-0.0334294140338897,0.0,0.0,0.0,-0.0113201905041933,60.0,15.583307266235352,-0.0,-1.0987481857682725e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,9.968009544536471e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,0.000104968312371,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,7.75293810875155e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,0.0001049681304721,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.0004979210207238,287.7469787597656,294.1499938964844,295.26190185546875,293.3863830566406,295.76422119140625,295.2951354980469,284.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621045948937,1.3126547848685275e-08,0.0010620914399623,-0.0334294140338897,0.0,0.0,0.0,-0.0113201905041933,60.0,15.583307266235352,-0.0,-1.0987481857682725e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,0.0001004781661322,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0001058087145793,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,7.81501003075391e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,0.0001058085326803,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,0.0005019075470045,287.7133178710937,294.1499938964844,295.2451477050781,293.3826599121094,295.7545471191406,295.2759094238281,285.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706067550927,1.4120900004854777e-08,0.0010705926688387,-0.0360304415225982,0.0,0.0,0.0,-0.0118131265044212,60.0,15.646934509277344,-0.0,-1.1164117097450801e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,0.0001004781661322,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0001058087145793,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,7.81501003075391e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,0.0001058085326803,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,0.0005019075470045,287.7133178710937,294.1499938964844,295.2451477050781,293.3826599121094,295.7545471191406,295.2759094238281,285.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706067550927,1.4120900004854777e-08,0.0010705926688387,-0.0360304415225982,0.0,0.0,0.0,-0.0118131265044212,60.0,15.646934509277344,-0.0,-1.1164117097450801e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.000101391255157,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,0.0001067702396539,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,7.886027742642909e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,0.000106770057755,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,0.000506468641106,287.6797180175781,294.1499938964844,295.2286376953125,293.37890625,295.74462890625,295.2568359375,285.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803358163684,1.5258574848076023e-08,0.0010803205659613,-0.0390054881572723,0.0,0.0,0.0,-0.0123771205544471,60.0,15.728157043457031,-0.0,-1.136793699174632e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.000101391255157,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,0.0001067702396539,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,7.886027742642909e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,0.000106770057755,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,0.000506468641106,287.6797180175781,294.1499938964844,295.2286376953125,293.37890625,295.74462890625,295.2568359375,285.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803358163684,1.5258574848076023e-08,0.0010803205659613,-0.0390054881572723,0.0,0.0,0.0,-0.0123771205544471,60.0,15.728157043457031,-0.0,-1.136793699174632e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0001018740440485,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,0.0001072786471922,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,7.923578232293949e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.0001072784652933,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,0.000508880300913,287.6629638671875,294.1499938964844,295.220458984375,293.37701416015625,295.7395935058594,295.2473449707031,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854797437787,1.5860125657241042e-08,0.0010854637948796,-0.0405781492590904,0.0,0.0,0.0,-0.0126753309741616,60.0,15.773488998413086,-0.0,-1.1476451788894337e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0001023768854793,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0001078081622836,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,7.962688687257469e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,0.0001078079803846,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0005113920778967,287.64617919921875,294.1499938964844,295.2123107910156,293.3751525878906,295.7344970703125,295.2379150390625,285.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908376425504,1.6486660925352226e-08,0.0010908211115747,-0.0422158129513263,0.0,0.0,0.0,-0.0129859307780861,60.0,15.82187843322754,-0.0,-1.1590020676521817e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,0.0001034039887599,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,0.0001088897479348,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,8.042574336286634e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.0001088895660359,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0005165226757526,287.6127014160156,294.1499938964844,295.1961669921875,293.3713684082031,295.72418212890625,295.2193908691406,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017810320481,1.7766430104870782e-08,0.0011017633369192,-0.0455598756670951,0.0,0.0,0.0,-0.0136203626170754,60.0,15.925050735473633,-0.0,-1.1823733814253501e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,0.0001034039887599,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,0.0001088897479348,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,8.042574336286634e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.0001088895660359,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0005165226757526,287.6127014160156,294.1499938964844,295.1961669921875,293.3713684082031,295.72418212890625,295.2193908691406,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017810320481,1.7766430104870782e-08,0.0011017633369192,-0.0455598756670951,0.0,0.0,0.0,-0.0136203626170754,60.0,15.925050735473633,-0.0,-1.1823733814253501e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,0.0001044154487317,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,0.0001099548608181,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,8.121242717606947e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0001099546789191,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,0.0005215751589275,287.5792541503906,294.1499938964844,295.18017578125,293.3676147460937,295.713623046875,295.2012939453125,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125587625429,1.9026721531645308e-08,0.0011125396704301,-0.0488515757024288,0.0,0.0,0.0,-0.0142451412975788,60.0,16.031530380249023,-0.0,-1.2056166553975345e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,0.0001044154487317,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,0.0001099548608181,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,8.121242717606947e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0001099546789191,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,0.0005215751589275,287.5792541503906,294.1499938964844,295.18017578125,293.3676147460937,295.713623046875,295.2012939453125,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125587625429,1.9026721531645308e-08,0.0011125396704301,-0.0488515757024288,0.0,0.0,0.0,-0.0142451412975788,60.0,16.031530380249023,-0.0,-1.2056166553975345e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,0.0001053502128343,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,0.0001109392105718,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,8.193946996470913e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,0.0001109390359488,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.0005262445192784,287.5458984375,294.1499938964844,295.164306640625,293.36383056640625,295.702880859375,295.1836242675781,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225190246477,2.0191466276742176e-08,0.0011224987683817,-0.051892340183258,0.0,0.0,0.0,-0.0148225529119372,60.0,16.134254455566406,-0.0,-1.2272987248707068e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,0.0001053502128343,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,0.0001109392105718,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,8.193946996470913e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,0.0001109390359488,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.0005262445192784,287.5458984375,294.1499938964844,295.164306640625,293.36383056640625,295.702880859375,295.1836242675781,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225190246477,2.0191466276742176e-08,0.0011224987683817,-0.051892340183258,0.0,0.0,0.0,-0.0148225529119372,60.0,16.134254455566406,-0.0,-1.2272987248707068e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,0.0001061131260939,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,0.0001117425927077,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,8.253283886006102e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,0.0001117424180847,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.000530055433046,287.5126953125,294.1499938964844,295.1485595703125,293.3600769042969,295.6919250488281,295.1664428710937,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306478409096,2.1142078310276705e-08,0.001130626653321,-0.0543730296194553,0.0,0.0,0.0,-0.0152938086539506,60.0,16.22183609008789,-0.0,-1.2451376107947e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,0.0001061131260939,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,0.0001117425927077,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,8.253283886006102e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,0.0001117424180847,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.000530055433046,287.5126953125,294.1499938964844,295.1485595703125,293.3600769042969,295.6919250488281,295.1664428710937,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306478409096,2.1142078310276705e-08,0.001130626653321,-0.0543730296194553,0.0,0.0,0.0,-0.0152938086539506,60.0,16.22183609008789,-0.0,-1.2451376107947e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,0.0001064234602381,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,0.000112069385068,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,8.277420420199633e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,0.000112069210445,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,0.0005316056194715,287.49615478515625,294.1499938964844,295.14068603515625,293.35821533203125,295.6864013671875,295.15802001953125,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339548509567,2.1528755667077348e-08,0.0011339333141222,-0.055381815880537,0.0,0.0,0.0,-0.0154855027794837,60.0,16.258272171020508,-0.0,-1.2524306214345418e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0001066581025952,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,0.0001123164765886,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,8.295670704683289e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,0.0001123163019656,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,0.0005327776889316,287.47967529296875,294.1499938964844,295.1328430175781,293.3563232421875,295.68084716796875,295.14971923828125,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364542879164,2.18211244629174e-08,0.0011364325182512,-0.0561444498598575,0.0,0.0,0.0,-0.0156304389238357,60.0,16.28691864013672,-0.0,-1.2579590702443968e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0001069292775355,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0001126020288211,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,8.316761523019522e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0001126018614741,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,0.0005341322976164,287.4469909667969,294.1499938964844,295.1171569824219,293.35260009765625,295.66961669921875,295.1334228515625,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393442982807,2.2158989310128163e-08,0.0011393221793696,-0.0570256412029266,0.0,0.0,0.0,-0.0157979354262352,60.0,16.319293975830078,-0.0,-1.264362907704708e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0001069292775355,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0001126020288211,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,8.316761523019522e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0001126018614741,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,0.0005341322976164,287.4469909667969,294.1499938964844,295.1171569824219,293.35260009765625,295.66961669921875,295.1334228515625,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393442982807,2.2158989310128163e-08,0.0011393221793696,-0.0570256412029266,0.0,0.0,0.0,-0.0157979354262352,60.0,16.319293975830078,-0.0,-1.264362907704708e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.0001067642369889,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0001124282352975,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,8.303924551000819e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,0.0001124280679505,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,0.0005333079025149,287.4147033691406,294.1499938964844,295.1015014648437,293.3489074707031,295.6583251953125,295.1174621582031,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375871254131,2.195328718812561e-08,0.0011375652393326,-0.0564891621470451,0.0,0.0,0.0,-0.0156959705054759,60.0,16.311996459960938,-0.0,-1.260462028085385e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.0001067642369889,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0001124282352975,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,8.303924551000819e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,0.0001124280679505,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,0.0005333079025149,287.4147033691406,294.1499938964844,295.1015014648437,293.3489074707031,295.6583251953125,295.1174621582031,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375871254131,2.195328718812561e-08,0.0011375652393326,-0.0564891621470451,0.0,0.0,0.0,-0.0156959705054759,60.0,16.311996459960938,-0.0,-1.260462028085385e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001059357527992,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,0.0001115557897719,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,8.239485759986565e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0001115556224249,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,0.0005291695124469,287.38299560546875,294.1499938964844,295.0858459472656,293.3452453613281,295.6470031738281,295.10205078125,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112876156345,2.0920866816709362e-08,0.0011287406086921,-0.0537958443164825,0.0,0.0,0.0,-0.0151841724291443,60.0,16.228612899780273,-0.0,-1.2409748251229757e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
