time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001059357527992,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,0.0001115557897719,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,8.239485759986565e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0001115556224249,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,0.0005291695124469,287.38299560546875,294.1499938964844,295.0858459472656,293.3452453613281,295.6470031738281,295.10205078125,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112876156345,2.0920866816709362e-08,0.0011287406086921,-0.0537958443164825,0.0,0.0,0.0,-0.0151841724291443,60.0,16.228612899780273,-0.0,-1.2409748251229757e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0001053522646543,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,0.0001109413424273,299.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,8.194102701963857e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,0.0001109411823563,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,0.000526254880242,287.3655700683594,294.1499938964844,295.0770568847656,293.3432006835937,295.6406555175781,295.0936279296875,285.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225434718653,2.0193759553421842e-08,0.0011225233320146,-0.0518983229994773,0.0,0.0,0.0,-0.0148237152025103,60.0,16.156375885009766,-0.0,-1.2273414995433998e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,0.0001048956255544,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,0.0001104604743886,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,8.158585842465982e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,0.0001104603143176,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0005239738384261,287.3519897460937,294.1499938964844,295.07012939453125,293.34161376953125,295.6357116699219,295.0870666503906,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176778934895,1.9624728508915723e-08,0.0011176582193002,-0.0504129417240619,0.0,0.0,0.0,-0.0145416250452399,60.0,16.093568801879883,-0.0,-1.2167245699856721e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,0.0001043463416863,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,0.0001098820503102,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,8.115863602142781e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0001098818902391,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,0.0005212301039136,287.3367614746094,294.1499938964844,295.062255859375,293.3398132324219,295.63006591796875,295.07965087890625,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118252296,1.8940262691558025e-08,0.0011118062539026,-0.0486258044838905,0.0,0.0,0.0,-0.0142023107036948,60.0,16.016185760498047,-0.0,-1.204014807854037e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0001037765759974,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.0001092820602934,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,8.071548654697835e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0001092819002224,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,0.0005183840403333,287.3216857910156,294.1499938964844,295.0543518066406,293.3380126953125,295.6244201660156,295.07232666015625,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057542869821,1.8230284837272848e-08,0.0011057361261919,-0.0467715673148632,0.0,0.0,0.0,-0.0138503480702638,60.0,15.934284210205078,-0.0,-1.1909018127198578e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0001026125682983,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0001080562869901,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,7.98101318650879e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.000108056134195,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.000512569618877,287.29205322265625,294.1499938964844,295.0384826660156,293.3344421386719,295.6131896972656,295.05780029296875,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933512821793,1.6779830858126843e-08,0.001093334518373,-0.0429819896817207,0.0,0.0,0.0,-0.0131313009187579,60.0,15.76177215576172,-0.0,-1.1643353303725237e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0001026125682983,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0001080562869901,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,7.98101318650879e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.000108056134195,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.000512569618877,287.29205322265625,294.1499938964844,295.0384826660156,293.3344421386719,295.6131896972656,295.05780029296875,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933512821793,1.6779830858126843e-08,0.001093334518373,-0.0429819896817207,0.0,0.0,0.0,-0.0131313009187579,60.0,15.76177215576172,-0.0,-1.1643353303725237e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0001014694425975,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0001068525161826,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,7.892102439654991e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0001068523633875,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.000506859505549,287.2630615234375,294.1499938964844,295.0224914550781,293.3309326171875,295.6019592285156,295.0434265136719,285.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811707470566,1.5355427152030643e-08,0.0010811553802341,-0.0392587073147296,0.0,0.0,0.0,-0.012425166554749,60.0,15.584135055541992,-0.0,-1.13853722893964e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0001014694425975,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0001068525161826,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,7.892102439654991e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0001068523633875,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.000506859505549,287.2630615234375,294.1499938964844,295.0224914550781,293.3309326171875,295.6019592285156,295.0434265136719,285.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811707470566,1.5355427152030643e-08,0.0010811553802341,-0.0392587073147296,0.0,0.0,0.0,-0.012425166554749,60.0,15.584135055541992,-0.0,-1.13853722893964e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.0001003953075269,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,0.0001057213958119,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.808557711541653e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0001057212430168,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0005014939815737,287.2347412109375,294.1499938964844,295.0063781738281,293.32745361328125,295.5907897949219,295.0292053222656,285.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697251418605,1.4017007110567192e-08,0.0010697110556066,-0.0357587039470672,0.0,0.0,0.0,-0.0117616560310125,60.0,15.409578323364258,-0.0,-1.1145594669415004e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.0001003953075269,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,0.0001057213958119,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.808557711541653e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0001057212430168,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0005014939815737,287.2347412109375,294.1499938964844,295.0063781738281,293.32745361328125,295.5907897949219,295.0292053222656,285.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697251418605,1.4017007110567192e-08,0.0010697110556066,-0.0357587039470672,0.0,0.0,0.0,-0.0117616560310125,60.0,15.409578323364258,-0.0,-1.1145594669415004e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.942203905666248e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0001046964898705,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.732858648523688e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0001046963516273,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0004966323613189,287.20709228515625,294.1499938964844,294.99005126953125,293.3240661621094,295.5796203613281,295.0150756835937,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593541665002,1.280429007266548e-08,0.0010593413608148,-0.0325863026082515,0.0,0.0,0.0,-0.0111604612320661,60.0,15.243891716003418,-0.0,-1.093053754175344e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.942203905666248e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0001046964898705,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.732858648523688e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0001046963516273,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0004966323613189,287.20709228515625,294.1499938964844,294.99005126953125,293.3240661621094,295.5796203613281,295.0150756835937,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593541665002,1.280429007266548e-08,0.0010593413608148,-0.0325863026082515,0.0,0.0,0.0,-0.0111604612320661,60.0,15.243891716003418,-0.0,-1.093053754175344e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.89797554211691e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,0.0001042307412717,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.698457920923829e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,0.0001042305957525,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004944230313412,287.1934814453125,294.1499938964844,294.9818115234375,293.3223571777344,295.57403564453125,295.0080261230469,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546413250267,1.2253189574096268e-08,0.0010546289850026,-0.0311443284153938,0.0,0.0,0.0,-0.0108872577548027,60.0,15.165886878967283,-0.0,-1.0833500141416152e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.85682854661718e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0001037974434439,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,7.666455348953605e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0001037973052007,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,0.0004923677188344,287.1800537109375,294.1499938964844,294.9735412597656,293.3207092285156,295.5684509277344,295.0009765625,285.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502566583454,1.1740498351286988e-08,0.0010502449003979,-0.0298026818782091,0.0,0.0,0.0,-0.0106330942362546,60.0,15.091383934020996,-0.0,-1.0743612932628821e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.783770656213164e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0001030280982377,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,7.609631575178355e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0001030279599945,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004887183313257,287.153564453125,294.1499938964844,294.956787109375,293.3174133300781,295.5572814941406,294.9868469238281,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424716165289,1.0830184749011096e-08,0.0010424607899039,-0.0274201221764087,0.0,0.0,0.0,-0.0101818116381764,60.0,14.953234672546388,-0.0,-1.0584935949964348e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.783770656213164e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0001030280982377,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,7.609631575178355e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0001030279599945,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004887183313257,287.153564453125,294.1499938964844,294.956787109375,293.3174133300781,295.5572814941406,294.9868469238281,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424716165289,1.0830184749011096e-08,0.0010424607899039,-0.0274201221764087,0.0,0.0,0.0,-0.0101818116381764,60.0,14.953234672546388,-0.0,-1.0584935949964348e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.722891263663767e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0001023870063363,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.56228037062101e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0001023868680931,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.000485677330289,287.1275939941406,294.1499938964844,294.9397888183594,293.3141784667969,295.5460510253906,294.9725952148437,285.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359842563048,1.0071624423346748e-08,0.0010359742445871,-0.0254343915730714,0.0,0.0,0.0,-0.009805760346353,60.0,14.830869674682615,-0.0,-1.045361130991296e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.722891263663767e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0001023870063363,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.56228037062101e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0001023868680931,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.000485677330289,287.1275939941406,294.1499938964844,294.9397888183594,293.3141784667969,295.5460510253906,294.9725952148437,285.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359842563048,1.0071624423346748e-08,0.0010359742445871,-0.0254343915730714,0.0,0.0,0.0,-0.009805760346353,60.0,14.830869674682615,-0.0,-1.045361130991296e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.673325985204428e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0001018650509649,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,7.52372870920226e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,0.0001018649199977,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,0.0004832014383282,287.10211181640625,294.1499938964844,294.9225158691406,293.3110046386719,295.5347900390625,294.9581604003906,285.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307023767381,9.454029559208266e-09,0.0010306929470971,-0.0238174553960561,0.0,0.0,0.0,-0.0094995908439159,60.0,14.723762512207031,-0.0,-1.0347295642532117e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.673325985204428e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0001018650509649,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,7.52372870920226e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,0.0001018649199977,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,0.0004832014383282,287.10211181640625,294.1499938964844,294.9225158691406,293.3110046386719,295.5347900390625,294.9581604003906,285.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307023767381,9.454029559208266e-09,0.0010306929470971,-0.0238174553960561,0.0,0.0,0.0,-0.0094995908439159,60.0,14.723762512207031,-0.0,-1.0347295642532117e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.647248953115196e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,0.0001015904490486,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,7.503446249756962e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,0.0001015903180814,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004818988672923,287.0860595703125,294.1499938964844,294.9112854003906,293.3090209960937,295.5275573730469,294.94879150390625,285.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279235430061,9.129109024286208e-09,0.001027914462611,-0.0229667015373706,0.0,0.0,0.0,-0.0093385130167007,60.0,14.663155555725098,-0.0,-1.0291580565535696e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.634053276386112e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0001014514855341,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.493182783946395e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0001014513545669,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004812396946363,287.0770874023437,294.1499938964844,294.9049072265625,293.30792236328125,295.5234680175781,294.9434509277344,285.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265173623338,8.964683217982383e-09,0.001026508398354,-0.0225361585617065,0.0,0.0,0.0,-0.0092569999396801,60.0,14.631009101867676,-0.0,-1.0263443073199596e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.617984323995188e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,0.0001012822758639,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,7.480684871552512e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0001012821448966,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0004804370691999,287.06475830078125,294.1499938964844,294.89599609375,293.306396484375,295.5177917480469,294.9359741210937,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248048929497,8.764467374078322e-09,0.0010247961618006,-0.0220118835568428,0.0,0.0,0.0,-0.0091577433049678,60.0,14.589886665344238,-0.0,-1.022923328264369e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.603956277715042e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0001011345520964,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.469773845514283e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0001011344211292,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.000479736336274,287.0525207519531,294.1499938964844,294.8869934082031,293.3049011230469,295.5120849609375,294.9283752441406,285.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233098873868,8.589669420189239e-09,0.001023301272653,-0.0215541534125804,0.0,0.0,0.0,-0.0090710874646902,60.0,14.551750183105469,-0.0,-1.019941322510931e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.58209639065899e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,0.0001009043480735,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,7.452771387761459e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001009042243822,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0004786443896591,287.0283203125,294.1499938964844,294.8686828613281,293.3019714355469,295.5005798339844,294.912841796875,285.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209801839664,8.317281974257185e-09,0.0010209718020632,-0.0208408460021018,0.0,0.0,0.0,-0.0089360522106289,60.0,14.484051704406738,-0.0,-1.0153030416404365e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.58209639065899e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,0.0001009043480735,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,7.452771387761459e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001009042243822,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0004786443896591,287.0283203125,294.1499938964844,294.8686828613281,293.3019714355469,295.5005798339844,294.912841796875,285.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209801839664,8.317281974257185e-09,0.0010209718020632,-0.0208408460021018,0.0,0.0,0.0,-0.0089360522106289,60.0,14.484051704406738,-0.0,-1.0153030416404365e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.56751246121712e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,0.0001007507671602,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.441427442245185e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.0001007506434689,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0004779159207828,287.0045166015625,294.1499938964844,294.8500061035156,293.2991027832031,295.48895263671875,294.8966979980469,285.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194255737587,8.135546458731824e-09,0.0010194174246862,-0.0203649122267961,0.0,0.0,0.0,-0.0088459551334381,60.0,14.42696475982666,-0.0,-1.0122143123680873e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.56751246121712e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,0.0001007507671602,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.441427442245185e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.0001007506434689,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0004779159207828,287.0045166015625,294.1499938964844,294.8500061035156,293.2991027832031,295.48895263671875,294.8966979980469,285.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194255737587,8.135546458731824e-09,0.0010194174246862,-0.0203649122267961,0.0,0.0,0.0,-0.0088459551334381,60.0,14.42696475982666,-0.0,-1.0122143123680873e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.560160106047988e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,0.0001006733436952,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837829589844,0.0,0.0,7.435708539560437e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,0.0001006732200039,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0004775486595463,286.9810485839844,294.1499938964844,294.8268127441406,293.29351806640625,295.4771423339844,294.879150390625,285.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043913979349782e-09,0.0010186336003243,-0.0201249383389949,0.0,0.0,0.0,-0.008800528012216,60.0,14.377710342407228,-0.0,-1.0106587211566877e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.560160106047988e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,0.0001006733436952,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837829589844,0.0,0.0,7.435708539560437e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,0.0001006732200039,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0004775486595463,286.9810485839844,294.1499938964844,294.8268127441406,293.29351806640625,295.4771423339844,294.879150390625,285.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043913979349782e-09,0.0010186336003243,-0.0201249383389949,0.0,0.0,0.0,-0.008800528012216,60.0,14.377710342407228,-0.0,-1.0106587211566877e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.558994497638196e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,0.0001006610618787,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,7.43480195524171e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.0001006609454634,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,0.0004774904518853,286.9579467773437,294.1499938964844,294.7954406738281,293.2826538085937,295.46502685546875,294.8583068847656,285.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185173014178,8.029365616835094e-09,0.0010185092687606,-0.0200868379324674,0.0,0.0,0.0,-0.0087933158501982,60.0,14.330801010131836,-0.0,-1.0104118786102845e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.558994497638196e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,0.0001006610618787,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,7.43480195524171e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.0001006609454634,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,0.0004774904518853,286.9579467773437,294.1499938964844,294.7954406738281,293.2826538085937,295.46502685546875,294.8583068847656,285.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185173014178,8.029365616835094e-09,0.0010185092687606,-0.0200868379324674,0.0,0.0,0.0,-0.0087933158501982,60.0,14.330801010131836,-0.0,-1.0104118786102845e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,9.560035687172784e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,0.0001006720340228,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.435611769324169e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,0.0001006719103315,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0004775424895342,286.9465026855469,294.1499938964844,294.7768859863281,293.2753601074219,295.4587707519531,294.8459777832031,285.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186283616349,8.042328580870617e-09,0.0010186203289777,-0.0201207846403121,0.0,0.0,0.0,-0.0087997438386082,60.0,14.306934356689451,-0.0,-1.010631862641276e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,9.561558545101434e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,0.0001006880629574,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,7.436795567627996e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,0.0001006879392662,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,0.0004776185378432,286.9351501464844,294.1499938964844,294.7565002441406,293.2668762207031,295.4523620605469,294.8325500488281,285.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187904117628,8.061281420168598e-09,0.0010187823791056,-0.020170422270894,0.0,0.0,0.0,-0.0088091390207409,60.0,14.28233814239502,-0.0,-1.0109534542834808e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.564272477291524e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,0.000100716635643,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,7.438906322931871e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,0.0001007165192277,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,0.0004777541325893,286.91265869140625,294.1499938964844,294.71063232421875,293.2465209960937,295.439208984375,294.8022155761719,285.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019078772515,8.095070391789251e-09,0.0010190706234425,-0.0202589128166437,0.0,0.0,0.0,-0.0088258869946002,60.0,14.229225158691406,-0.0,-1.01152707543406e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.564272477291524e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,0.000100716635643,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,7.438906322931871e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,0.0001007165192277,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,0.0004777541325893,286.91265869140625,294.1499938964844,294.71063232421875,293.2465209960937,295.439208984375,294.8022155761719,285.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019078772515,8.095070391789251e-09,0.0010190706234425,-0.0202589128166437,0.0,0.0,0.0,-0.0088258869946002,60.0,14.229225158691406,-0.0,-1.01152707543406e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,9.563963249092922e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965026855469,0.0,0.0,0.000100713376014,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,7.43866476113908e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,0.0001007132595987,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,0.0004777386784553,286.8904724121094,294.1499938964844,294.6584777832031,293.22198486328125,295.4253234863281,294.7658996582031,285.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.09118905209516e-09,0.0010190381435677,-0.0202487464994192,0.0,0.0,0.0,-0.0088239656761288,60.0,14.166953086853027,-0.0,-1.0114611370681817e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,9.563963249092922e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965026855469,0.0,0.0,0.000100713376014,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,7.43866476113908e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,0.0001007132595987,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,0.0004777386784553,286.8904724121094,294.1499938964844,294.6584777832031,293.22198486328125,295.4253234863281,294.7658996582031,285.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.09118905209516e-09,0.0010190381435677,-0.0202487464994192,0.0,0.0,0.0,-0.0088239656761288,60.0,14.166953086853027,-0.0,-1.0114611370681817e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
