time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18829345703125,0.0,0.0,9.556358418194576e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17730712890625,0.0,0.0,0.0001006332968245,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852722167969,0.0,0.0,7.43275013519451e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,0.0001006331804092,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849365234375,0.0,0.0,0.000477358844364,286.86865234375,294.1499938964844,294.6006774902344,293.193603515625,295.4106140136719,294.72369384765625,285.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182368569076,7.996422191069996e-09,0.0010182288242504,-0.020000560209155,0.0,0.0,0.0,-0.0087769906967878,60.0,14.091142654418944,-0.0,-1.0098529656943357e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18829345703125,0.0,0.0,9.556358418194576e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17730712890625,0.0,0.0,0.0001006332968245,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852722167969,0.0,0.0,7.43275013519451e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,0.0001006331804092,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849365234375,0.0,0.0,0.000477358844364,286.86865234375,294.1499938964844,294.6006774902344,293.193603515625,295.4106140136719,294.72369384765625,285.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182368569076,7.996422191069996e-09,0.0010182288242504,-0.020000560209155,0.0,0.0,0.0,-0.0087769906967878,60.0,14.091142654418944,-0.0,-1.0098529656943357e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,9.54446877585724e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,0.0001005080921459,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715087890625,0.0,0.0,7.423502393066883e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,0.0001005079757305,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,0.0004767649515997,286.8531494140625,294.1499938964844,294.5558776855469,293.17095947265625,295.3995056152344,294.6905212402344,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169725865125,7.848270477950336e-09,0.0010169646702706,-0.0196125581860542,0.0,0.0,0.0,-0.0087035596370697,60.0,14.026617050170898,-0.0,-1.0073413392319709e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.169189453125,0.0,0.0,9.537754522170871e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0001004373771138,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16619873046875,0.0,0.0,7.418279710691422e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16339111328125,0.0,0.0,0.0001004372679744,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0004764295299537,286.8471984863281,294.1499938964844,294.5378112792969,293.1617126464844,295.39501953125,294.6770324707031,285.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162560502067,7.764601406279326e-09,0.0010162482503801,-0.0193934291601181,0.0,0.0,0.0,-0.0086620766669511,60.0,13.99782371520996,-0.0,-1.005924374908318e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,9.525233326712625e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14892578125,0.0,0.0,0.0001003055222099,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,7.408540841424838e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,0.0001003054130706,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,0.0004758040886372,286.8365783691406,294.1499938964844,294.50469970703125,293.14459228515625,295.386962890625,294.652587890625,285.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149261215701,7.608591090502161e-09,0.0010149185545742,-0.0189848262816667,0.0,0.0,0.0,-0.0085847564041614,60.0,13.9461030960083,-0.0,-1.0032847796992429e-07,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502685546875,0.0,0.0,9.509202209301292e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0001001367054414,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473083496094,0.0,0.0,7.396072032861412e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14453125,0.0,0.0,0.000100136596302,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0004750032967422,286.8260498046875,294.1499938964844,294.4705505371094,293.1267395019531,295.37872314453125,294.6274719238281,285.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132160969078,7.408840652090021e-09,0.0010132087627425,-0.0184616595506668,0.0,0.0,0.0,-0.0084857232868671,60.0,13.889958381652832,-0.0,-9.999102701385709e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316833496094,0.0,0.0,9.465422772336753e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12109375,0.0,0.0,9.967568621505052e-05,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287841796875,0.0,0.0,7.362020551227033e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,9.96755770756863e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.0004728164640255,286.8053894042969,294.1499938964844,294.3995056152344,293.0889892578125,295.361328125,294.5760192871094,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085491230711,6.8633609906498805e-09,0.0010085422545671,-0.0170329175889492,0.0,0.0,0.0,-0.008215295150876,60.0,13.757078170776367,-0.0,-9.9072408943357e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316833496094,0.0,0.0,9.465422772336753e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12109375,0.0,0.0,9.967568621505052e-05,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287841796875,0.0,0.0,7.362020551227033e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,9.96755770756863e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.0004728164640255,286.8053894042969,294.1499938964844,294.3995056152344,293.0889892578125,295.361328125,294.5760192871094,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085491230711,6.8633609906498805e-09,0.0010085422545671,-0.0170329175889492,0.0,0.0,0.0,-0.008215295150876,60.0,13.757078170776367,-0.0,-9.9072408943357e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,9.405855234945192e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029357910156,0.0,0.0,9.904841135721654e-05,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,7.315690163522959e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,9.904830221785232e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,0.0004698409466072,286.7851257324219,294.1499938964844,294.3253173828125,293.04888916015625,295.3430480957031,294.5254211425781,285.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022049536928,6.121187112739791e-09,0.0010021989000961,-0.015088815242052,0.0,0.0,0.0,-0.0078473817557096,60.0,13.603279113769531,-0.0,-9.782934284885417e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,9.405855234945192e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029357910156,0.0,0.0,9.904841135721654e-05,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,7.315690163522959e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,9.904830221785232e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,0.0004698409466072,286.7851257324219,294.1499938964844,294.3253173828125,293.04888916015625,295.3430480957031,294.5254211425781,285.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022049536928,6.121187112739791e-09,0.0010021989000961,-0.015088815242052,0.0,0.0,0.0,-0.0078473817557096,60.0,13.603279113769531,-0.0,-9.782934284885417e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,9.328783198725432e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,9.82367928372696e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,7.255745003931224e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.0,0.0,9.8236690973863e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923156738281,0.0,0.0,0.0004659910628106,286.7653503417969,294.1499938964844,294.24859619140625,293.0067749023437,295.3238830566406,294.4779968261719,285.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939932497218,5.1609241324968025e-09,0.0009939881274476,-0.0125731918960809,0.0,0.0,0.0,-0.0073713404126465,60.0,13.42612648010254,-0.0,-9.623263252933613e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,9.328783198725432e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,9.82367928372696e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,7.255745003931224e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.0,0.0,9.8236690973863e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923156738281,0.0,0.0,0.0004659910628106,286.7653503417969,294.1499938964844,294.24859619140625,293.0067749023437,295.3238830566406,294.4779968261719,285.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939932497218,5.1609241324968025e-09,0.0009939881274476,-0.0125731918960809,0.0,0.0,0.0,-0.0073713404126465,60.0,13.42612648010254,-0.0,-9.623263252933613e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,9.255281474906953e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.067626953125,0.0,0.0,9.74627837422304e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,7.198576349765062e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723876953125,0.0,0.0,9.74626818788238e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,0.000462319527287,286.7460327148437,294.1499938964844,294.1700134277344,292.9630432128906,295.3038635253906,294.4360656738281,285.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861573344096,4.245149121118175e-09,0.0009861530270427,-0.0101738981902599,0.0,0.0,0.0,-0.0069173299707472,60.0,13.24154567718506,-0.0,-9.472213235994786e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,9.255281474906953e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.067626953125,0.0,0.0,9.74627837422304e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,7.198576349765062e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723876953125,0.0,0.0,9.74626818788238e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,0.000462319527287,286.7460327148437,294.1499938964844,294.1700134277344,292.9630432128906,295.3038635253906,294.4360656738281,285.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861573344096,4.245149121118175e-09,0.0009861530270427,-0.0101738981902599,0.0,0.0,0.0,-0.0069173299707472,60.0,13.24154567718506,-0.0,-9.472213235994786e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,9.2196736659389e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589294433594,0.0,0.0,9.708781726658344e-05,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,7.170881144702435e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,9.708771540317684e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660095214844,0.0,0.0,0.0004605408757925,286.7364501953125,294.1499938964844,294.13018798828125,292.9407043457031,295.29364013671875,294.41571044921875,285.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823627769947,3.8015102177269e-09,0.000982358935289,-0.00901151727885,0.0,0.0,0.0,-0.0066973962821066,60.0,13.148232460021973,-0.0,-9.399467870707669e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604858398437,0.0,0.0,9.188558760797604e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504150390625,0.0,0.0,9.676015906734392e-05,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,7.146680582081899e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,9.676005720393732e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,0.0004589865857269,286.7270812988281,294.1499938964844,294.09014892578125,292.9180908203125,295.282958984375,294.3985290527344,285.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979047967121,3.413842764032892e-09,0.0009790445910766,-0.0079957554116845,0.0,0.0,0.0,-0.0065052155405282,60.0,13.057123184204102,-0.0,-9.33612867015654e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04345703125,0.0,0.0,9.132162085734308e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,9.61662663030438e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,7.102816016413271e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,9.61661644396372e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404357910156,0.0,0.0,0.0004561694804579,286.7085876464844,294.1499938964844,294.0096435546875,292.8722839355469,295.26104736328125,294.3672180175781,285.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730375604704,2.711189051041174e-09,0.000973034882918,-0.0061546135693788,0.0,0.0,0.0,-0.0061568734236061,60.0,12.88014030456543,-0.0,-9.221871977160845e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04345703125,0.0,0.0,9.132162085734308e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,9.61662663030438e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,7.102816016413271e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,9.61661644396372e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404357910156,0.0,0.0,0.0004561694804579,286.7085876464844,294.1499938964844,294.0096435546875,292.8722839355469,295.26104736328125,294.3672180175781,285.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730375604704,2.711189051041174e-09,0.000973034882918,-0.0061546135693788,0.0,0.0,0.0,-0.0061568734236061,60.0,12.88014030456543,-0.0,-9.221871977160845e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0266418457031,0.0,0.0,9.085161582333968e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,9.56713265622966e-05,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0239562988281,0.0,0.0,7.06625942257233e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213928222656,0.0,0.0,9.56712319748476e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,0.0004538217326626,286.6903991699219,294.1499938964844,293.9291687011719,292.8260498046875,295.2384033203125,294.3406982421875,285.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680290822871,2.125607911906968e-09,0.0009680269868113,-0.0046201841905713,0.0,0.0,0.0,-0.0058665727265179,60.0,12.711562156677246,-0.0,-9.127189315449868e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0266418457031,0.0,0.0,9.085161582333968e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,9.56713265622966e-05,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0239562988281,0.0,0.0,7.06625942257233e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213928222656,0.0,0.0,9.56712319748476e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,0.0004538217326626,286.6903991699219,294.1499938964844,293.9291687011719,292.8260498046875,295.2384033203125,294.3406982421875,285.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680290822871,2.125607911906968e-09,0.0009680269868113,-0.0046201841905713,0.0,0.0,0.0,-0.0058665727265179,60.0,12.711562156677246,-0.0,-9.127189315449868e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407653808594,0.0,0.0,9.029648208525032e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,9.508673974778505e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,7.023082434898242e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,9.508664516033603e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,0.0004510487488005,286.57159423828125,294.1499938964844,293.84930419921875,292.7797546386719,295.1877746582031,294.3075866699219,285.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014887270517647,1.9614436741477448e-09,0.0014887250727042,-0.0036679189652204,0.0,0.0,0.0,-0.0084096444770693,60.0,16.189420700073242,-0.0,-9.015988666760677e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407653808594,0.0,0.0,9.029648208525032e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,9.508673974778505e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,7.023082434898242e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,9.508664516033603e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,0.0004510487488005,286.57159423828125,294.1499938964844,293.84930419921875,292.7797546386719,295.1877746582031,294.3075866699219,285.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014887270517647,1.9614436741477448e-09,0.0014887250727042,-0.0036679189652204,0.0,0.0,0.0,-0.0084096444770693,60.0,16.189420700073242,-0.0,-9.015988666760677e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635437011719,0.0,0.0,9.036817937158048e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,9.51622350839898e-05,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,7.028658001217991e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,9.51621404965408e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.157958984375,0.0,0.0,0.0004514069005381,286.8990478515625,294.1499938964844,293.7862854003906,292.74298095703125,294.5486755371094,293.9661865234375,285.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007415634463541,1.301596608271893e-09,0.0007415621657855,-0.0026803484652191,0.0,0.0,0.0,-0.0043551530689001,60.0,29.235837936401367,-0.0,-9.030305392343509e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.160400390625,0.0,0.0,9.027618216350676e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,9.506536298431456e-05,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,7.021502824500203e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535949707031,0.0,0.0,9.506526839686558e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,0.0004509473510552,286.8954467773437,294.1499938964844,293.7707214355469,292.7338256835937,294.5400695800781,293.9647827148437,285.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528555674478,1.3995917758080623e-09,0.0009528541704639,-0.0027266866527497,0.0,0.0,0.0,-0.0054615936242043,60.0,26.04361915588379,-0.0,-9.01192791502581e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14404296875,0.0,0.0,9.02310712262988e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,9.501785825705156e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456604003906,0.0,0.0,7.017994357738644e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13739013671875,0.0,0.0,9.501776366960256e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386413574219,0.0,0.0,0.0004507220291998,286.8739318847656,294.1499938964844,293.7320861816406,292.71112060546875,294.5331726074219,293.9617004394531,285.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000859874242451,1.2507375135584198e-09,0.0008598729618825,-0.0024283304810523,0.0,0.0,0.0,-0.0049268207512795,60.0,19.12495803833008,-0.0,-9.00292320693552e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,9.01045132195577e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,9.488458454143256e-05,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,7.008149987086654e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,9.488448995398358e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.0004500898357946,286.8505554199219,294.1499938964844,293.6940002441406,292.68865966796875,294.52545166015625,293.95880126953125,285.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010000551119,1.235756164064128e-09,0.0010009987745434,-0.0022478196769952,0.0,0.0,0.0,-0.0056294193491339,60.0,16.147239685058594,-0.0,-8.977684018418588e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,9.009664790937676e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,9.487630450166762e-05,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,7.007538806647062e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,9.487620991421863e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,0.0004500505747273,286.8350830078125,294.1499938964844,293.61981201171875,292.6446838378906,294.4977111816406,293.943359375,285.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007430491968989,9.676666135050027e-10,0.0007430482073687,-0.001800961093977,0.0,0.0,0.0,-0.004211432300508,60.0,13.188675880432127,-0.0,-8.976115140058027e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,9.009664790937676e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,9.487630450166762e-05,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,7.007538806647062e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,9.487620991421863e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,0.0004500505747273,286.8350830078125,294.1499938964844,293.61981201171875,292.6446838378906,294.4977111816406,293.943359375,285.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007430491968989,9.676666135050027e-10,0.0007430482073687,-0.001800961093977,0.0,0.0,0.0,-0.004211432300508,60.0,13.188675880432127,-0.0,-8.976115140058027e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,3.85345374525059e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,4.0578805055702105e-05,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1100158691406,0.0,0.0,2.9971399271744303e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,4.057876503793523e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,0.0001924876414705,286.8309020996094,294.1499938964844,293.5487670898437,292.6023254394531,294.48321533203125,293.9369506835937,285.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007472077850252,8.506998994128874e-10,0.0007472069701179,-0.0014892963226884,0.0,0.0,0.0,-0.0041573951020836,60.0,11.309333801269531,-0.0,-1.6419930304323316e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,3.85345374525059e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,4.0578805055702105e-05,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1100158691406,0.0,0.0,2.9971399271744303e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,4.057876503793523e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,0.0001924876414705,286.8309020996094,294.1499938964844,293.5487670898437,292.6023254394531,294.48321533203125,293.9369506835937,285.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007472077850252,8.506998994128874e-10,0.0007472069701179,-0.0014892963226884,0.0,0.0,0.0,-0.0041573951020836,60.0,11.309333801269531,-0.0,-1.6419930304323316e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,2.878479062928818e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,3.0311830414575525e-05,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,2.238823799416423e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,3.0311801310745068e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,0.0001437857281416,286.9954528808594,294.1499938964844,293.48150634765625,292.5619506835937,294.2535705566406,293.7803955078125,285.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007773748366162,8.550316010769166e-10,0.0007773739635013,-0.0014705173671245,0.0,0.0,0.0,-0.004306836053729,60.0,11.764179229736328,-0.0,-9.162141267893276e-09,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,2.878479062928818e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,3.0311830414575525e-05,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,2.238823799416423e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,3.0311801310745068e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,0.0001437857281416,286.9954528808594,294.1499938964844,293.48150634765625,292.5619506835937,294.2535705566406,293.7803955078125,285.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007773748366162,8.550316010769166e-10,0.0007773739635013,-0.0014705173671245,0.0,0.0,0.0,-0.004306836053729,60.0,11.764179229736328,-0.0,-9.162141267893276e-09,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.131067781709136e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.61547193583101e-05,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,7.101961818989366e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.615463204681872e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004561149398796,287.317138671875,294.1499938964844,293.41864013671875,292.5240478515625,293.8369140625,293.57958984375,285.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,0.0034280209802091,-1.710709907065677e-09,-0.0034280193503946,0.0010694463271647,0.0,0.0,0.0,0.0179693158715963,60.0,16.288225173950195,-0.0,-9.219629504286789e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.131067781709136e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.61547193583101e-05,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,7.101961818989366e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.615463204681872e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004561149398796,287.317138671875,294.1499938964844,293.41864013671875,292.5240478515625,293.8369140625,293.57958984375,285.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,0.0034280209802091,-1.710709907065677e-09,-0.0034280193503946,0.0010694463271647,0.0,0.0,0.0,0.0179693158715963,60.0,16.288225173950195,-0.0,-9.219629504286789e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,5.974567557132104e-06,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,6.291519184742356e-06,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,4.646899014915107e-06,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,6.291513273026794e-06,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,2.984414823004045e-05,287.3308410644531,294.1499938964844,293.3890686035156,292.5061340332031,293.79522705078125,293.5730285644531,285.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000428101804573,4.4464473769600943e-10,0.0004281013680156,-0.0007408771780319,0.0,0.0,0.0,-0.0023556891828775,60.0,12.625574111938477,-0.0,-3.9471478863184473e-10,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,1.969347613339778e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,2.073821815429256e-05,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,1.5317191355279647e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,2.0738198145409115e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.837281686486676e-05,287.38348388671875,294.1499938964844,293.3608093261719,292.4889831542969,293.7772827148437,293.55584716796875,285.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002124010061379,2.650210884080906e-10,0.0002124007296515,-0.0004843442875426,0.0,0.0,0.0,-0.001196002587676,60.0,8.700570106506348,-0.0,-4.288596144874646e-09,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,1.1352237379469445e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,1.1954474757658318e-05,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,8.829542821331415e-06,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,1.1954463843721896e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,5.670667815138586e-05,287.39404296875,294.1499938964844,293.30865478515625,292.4572448730469,293.7803039550781,293.55780029296875,285.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001209609472425,1.5129124342205808e-10,0.0001209607944474,-0.0002767865371424,0.0,0.0,0.0,-0.000681338191498,60.0,5.028384208679199,-0.0,-1.425060403015265e-09,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,1.1352237379469445e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,1.1954474757658318e-05,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,8.829542821331415e-06,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,1.1954463843721896e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,5.670667815138586e-05,287.39404296875,294.1499938964844,293.30865478515625,292.4572448730469,293.7803039550781,293.55780029296875,285.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001209609472425,1.5129124342205808e-10,0.0001209607944474,-0.0002767865371424,0.0,0.0,0.0,-0.000681338191498,60.0,5.028384208679199,-0.0,-1.425060403015265e-09,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,5.77976243221201e-06,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,6.086379471526016e-06,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,4.495383564062649e-06,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,6.086374014557805e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,2.887105983973015e-05,287.39483642578125,294.1499938964844,293.2628173828125,292.42919921875,293.77935791015625,293.5586242675781,285.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.158469477668405e-05,7.702677384813228e-11,6.158461474115029e-05,-0.0001409200631314,0.0,0.0,0.0,-0.0003468888462521,60.0,3.342891454696656,-0.0,-3.6939440395400425e-10,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
