time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,5.77976243221201e-06,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,6.086379471526016e-06,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,4.495383564062649e-06,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,6.086374014557805e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,2.887105983973015e-05,287.39483642578125,294.1499938964844,293.2628173828125,292.42919921875,293.77935791015625,293.5586242675781,285.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.158469477668405e-05,7.702677384813228e-11,6.158461474115029e-05,-0.0001409200631314,0.0,0.0,0.0,-0.0003468888462521,60.0,3.342891454696656,-0.0,-3.6939440395400425e-10,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,2.601771711852052e-06,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,2.739796173045761e-06,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,2.023606157308677e-06,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,2.739793671935331e-06,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,1.2996366422157736e-05,287.3946838378906,294.1499938964844,293.223876953125,292.40533447265625,293.7792358398437,293.5588073730469,285.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.772261723293923e-05,3.467388182132325e-11,2.772258267214056e-05,-6.343568384181708e-05,0.0,0.0,0.0,-0.0001561534882057,60.0,2.4768946170806885,-0.0,-7.48529155325528e-11,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,2.601771711852052e-06,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,2.739796173045761e-06,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,2.023606157308677e-06,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,2.739793671935331e-06,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,1.2996366422157736e-05,287.3946838378906,294.1499938964844,293.223876953125,292.40533447265625,293.7792358398437,293.5588073730469,285.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.772261723293923e-05,3.467388182132325e-11,2.772258267214056e-05,-6.343568384181708e-05,0.0,0.0,0.0,-0.0001561534882057,60.0,2.4768946170806885,-0.0,-7.48529155325528e-11,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,1.029778673000692e-06,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,1.0844084954442224e-06,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,8.009412226783752e-07,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.0844074722626829e-06,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,5.1439483286230825e-06,287.3944396972656,294.1499938964844,293.1958312988281,292.3880615234375,293.779296875,293.5588073730469,285.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0972799827868585e-05,1.3724071358522938e-11,1.0972786185448058e-05,-2.5108129193540663e-05,0.0,0.0,0.0,-6.180655327625573e-05,60.0,2.027631521224976,-0.0,-1.1726221556263015e-11,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,8.783280804891547e-07,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.24923483580642e-07,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,6.831460268585943e-07,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.24922630929359e-07,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,4.387422904983396e-06,287.39434814453125,294.1499938964844,293.1925048828125,292.3860168457031,293.7793273925781,293.5588073730469,285.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.35903790377779e-06,1.1705705849074375e-11,9.359026080346666e-06,-2.141548611689359e-05,0.0,0.0,0.0,-5.271672853268683e-05,60.0,1.9725276231765747,-0.0,-8.530683971719188e-12,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,4.337377674801246e-07,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,4.567475855310477e-07,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,3.373525601091387e-07,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,4.5674718762711574e-07,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,2.1666060092684347e-06,287.39434814453125,294.1499938964844,293.1798400878906,292.3782043457031,293.7793273925781,293.5588073730469,285.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.621704647433944e-06,5.780574369868008e-12,4.621698735718383e-06,-1.0575447049632205e-05,0.0,0.0,0.0,-2.603272150736302e-05,60.0,1.790976643562317,-0.0,-2.080294270179195e-12,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,1.866875010136937e-07,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,1.9659128724924813e-07,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.4520180968702334e-07,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,1.9659111671899162e-07,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.325410701421788e-07,287.39434814453125,294.1499938964844,293.1693115234375,292.3717041015625,293.7793273925781,293.5588073730469,285.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.989092652365798e-06,2.4878744897538496e-12,1.9890901512553683e-06,-4.551574875222286e-06,0.0,0.0,0.0,-1.1203999747522175e-05,60.0,1.6514226198196411,-0.0,-3.853903144963172e-13,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,8.54532622440729e-09,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,8.998656930714333e-09,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,6.646384331787658e-09,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,8.998648937108555e-09,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,4.2685602608116824e-08,287.39434814453125,294.1499938964844,293.1549377441406,292.3628234863281,293.7793273925781,293.5588073730469,285.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.105664133812753e-08,1.138876455164875e-13,9.10565276512898e-08,-2.083551464693301e-07,0.0,0.0,0.0,-5.128968041390181e-07,60.0,1.4451969861984253,-0.0,-8.074723793319066e-16,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,8.54532622440729e-09,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,8.998656930714333e-09,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,6.646384331787658e-09,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,8.998648937108555e-09,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,4.2685602608116824e-08,287.39434814453125,294.1499938964844,293.1549377441406,292.3628234863281,293.7793273925781,293.5588073730469,285.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.105664133812753e-08,1.138876455164875e-13,9.10565276512898e-08,-2.083551464693301e-07,0.0,0.0,0.0,-5.128968041390181e-07,60.0,1.4451969861984253,-0.0,-8.074723793319066e-16,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-5.447006179437608e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-5.735970587394941e-10,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-4.2365724817194916e-10,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-5.735965036279821e-10,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-2.720887515295089e-09,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,5.804925873320599e-09,-7.260289544314558e-15,-5.804918323804031e-09,1.3283433020205848e-08,0.0,0.0,0.0,3.269815351814032e-08,60.0,1.301705241203308,-0.0,-3.28084749754484e-18,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-5.447006179437608e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-5.735970587394941e-10,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-4.2365724817194916e-10,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-5.735965036279821e-10,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-2.720887515295089e-09,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,5.804925873320599e-09,-7.260289544314558e-15,-5.804918323804031e-09,1.3283433020205848e-08,0.0,0.0,0.0,3.269815351814032e-08,60.0,1.301705241203308,-0.0,-3.28084749754484e-18,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-1.2280708394651896e-10,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-1.2932202531068526e-10,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-9.551689994502508e-11,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-1.29321900410595e-10,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-6.134457386508525e-10,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3299559231683131e-09,-1.6577464981588756e-15,-1.329954257833776e-09,3.029209993954396e-09,0.0,0.0,0.0,7.494236342608929e-09,60.0,1.1988714933395386,-0.0,-1.667697186038e-19,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-1.2280708394651896e-10,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-1.2932202531068526e-10,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-9.551689994502508e-11,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-1.29321900410595e-10,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-6.134457386508525e-10,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3299559231683131e-09,-1.6577464981588756e-15,-1.329954257833776e-09,3.029209993954396e-09,0.0,0.0,0.0,7.494236342608929e-09,60.0,1.1988714933395386,-0.0,-1.667697186038e-19,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-3.5307038542820024e-11,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-3.718008192987732e-11,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-2.7461108040305326e-11,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-3.71800472354078e-11,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.7636565818879288e-10,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.851532981435923e-10,-4.795295977587746e-16,-3.8515279854323126e-10,8.76457961762611e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,1.1090631484985352,-0.0,-1.3784559395825602e-20,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-3.5307038542820024e-11,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-3.718008192987732e-11,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-2.7461108040305326e-11,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-3.71800472354078e-11,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.7636565818879288e-10,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.851532981435923e-10,-4.795295977587746e-16,-3.8515279854323126e-10,8.76457961762611e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,1.1090631484985352,-0.0,-1.3784559395825602e-20,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.0723697063962376e-11,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.182309020992701e-11,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.6118476345305943e-11,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.1823071127968767e-11,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.03518971172889e-10,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2899537821530203e-10,-2.8469608508296533e-16,-2.2899510065954587e-10,5.203949493548521e-10,0.0,0.0,0.0,1.295120455324649e-09,60.0,1.0692657232284546,-0.0,-4.749028477496979e-21,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-1.279240515600355e-11,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-1.3471043724955224e-11,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-9.949676499365624e-12,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-1.3471031581890893e-11,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-6.390060008909515e-11,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,1.3252268726837713e-10,-1.9866210159739874e-16,-1.3252249297934782e-10,3.061193798448157e-10,0.0,0.0,0.0,7.56699591875076e-10,60.0,1.0315591096878052,-0.0,-1.809567247936461e-21,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-4.861114115406462e-12,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-5.118996806302567e-12,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-3.7808770871061714e-12,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-5.118992035813008e-12,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-2.4282227270577827e-11,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,4.927186089687119e-11,-6.221445086182015e-17,-4.9271801916273006e-11,1.1521024412264323e-10,0.0,0.0,0.0,2.764863893389702e-10,60.0,0.9599967002868652,-0.0,-2.6130152893893894e-22,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-4.861114115406462e-12,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-5.118996806302567e-12,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-3.7808770871061714e-12,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-5.118992035813008e-12,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-2.4282227270577827e-11,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,4.927186089687119e-11,-6.221445086182015e-17,-4.9271801916273006e-11,1.1521024412264323e-10,0.0,0.0,0.0,2.764863893389702e-10,60.0,0.9599967002868652,-0.0,-2.6130152893893894e-22,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.0467848336341854e-12,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.1553670306873048e-12,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.5919482529089257e-12,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.1553650791233947e-12,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.0224095875477346e-11,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,2.072918225959341e-11,-2.553641546827165e-17,-2.0729156238741275e-11,4.732573707921794e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.8954707980155945,-0.0,-4.6324922647792137e-23,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.0467848336341854e-12,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.1553670306873048e-12,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.5919482529089257e-12,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.1553650791233947e-12,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.0224095875477346e-11,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,2.072918225959341e-11,-2.553641546827165e-17,-2.0729156238741275e-11,4.732573707921794e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.8954707980155945,-0.0,-4.6324922647792137e-23,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-1.023392416817093e-12,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-1.0776835153436526e-12,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-7.95974126454463e-13,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-1.0776825395616974e-12,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-5.112047937738673e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,7.618622746563553e-12,-1.0382509659692037e-17,-7.618612338222697e-12,2.0596404790018674e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.8368962407112122,-0.0,-1.1581230661948034e-23,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-1.023392416817093e-12,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-1.0776835153436526e-12,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-7.95974126454463e-13,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-1.0776825395616974e-12,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-5.112047937738673e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,7.618622746563553e-12,-1.0382509659692037e-17,-7.618612338222697e-12,2.0596404790018674e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.8368962407112122,-0.0,-1.1581230661948034e-23,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.558481042042732e-13,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.694208788359132e-13,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.9899353161361572e-13,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.694206348904244e-13,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,5.130088194527094e-12,-5.867536605563754e-18,-5.130082122994928e-12,1.1214994211083962e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.7855634093284607,-0.0,-7.2366623526611965e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.558481042042732e-13,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.694208788359132e-13,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.9899353161361572e-13,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.694206348904244e-13,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,5.130088194527094e-12,-5.867536605563754e-18,-5.130082122994928e-12,1.1214994211083962e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.7834244966506958,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.558481042042732e-13,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.694208788359132e-13,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.9899353161361572e-13,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.694206348904244e-13,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,2.530239255962852e-12,-2.5893898527189e-18,-2.5302366538776377e-12,5.1965372109552535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.758889377117157,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,2.585896340806526e-12,-1.970977012269915e-18,-2.585894389242616e-12,3.515060421552252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7353327870368958,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,2.641553642490635e-12,-1.3525639650257773e-18,-2.641552341448028e-12,1.833583848989684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6900575160980225,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,2.641553642490635e-12,-1.3525639650257773e-18,-2.641552341448028e-12,1.833583848989684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6900575160980225,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.8875540086109385e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.6482518315315247,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.8875540086109385e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.6482518315315247,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887554525598818e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.6095706820487976,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887554525598818e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.6095706820487976,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887555042586701e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.5736809372901917,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887555042586701e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.5736809372901917,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887551940659404e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.5569864511489868,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.88755038969576e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.5408726930618286,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887548321744224e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.5097408890724182,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887548321744224e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.5097408890724182,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
