time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887491453077111e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1608374118804931,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887483698258871e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1528255939483642,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887483698258871e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1528255939483642,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887482664283103e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1452390998601913,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887482664283103e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1452390998601913,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887481630307337e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1409264057874679,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.88748214729522e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1371918320655822,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.88747956235581e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1305001527070999,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.88747956235581e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1305001527070999,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887474392476977e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1241407096385955,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887474392476977e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1241407096385955,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887468188622383e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1180991753935813,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887468188622383e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1180991753935813,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887458365852609e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1123609542846679,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887458365852609e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1123609542846679,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887458882840492e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1093886122107505,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887459399828379e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1064957827329635,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887462501755672e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1013712808489799,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887462501755672e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.1013712808489799,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887458882840492e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0964974835515022,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887458882840492e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0964974835515022,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887451128022249e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.09186352789402,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887451128022249e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.09186352789402,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887454746937429e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0874585211277008,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.960970970644464e-14,6.887454746937429e-19,6.96090185275597e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0874585211277008,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952511360355335e-14,1.3071586770342458e-18,1.3951204388517723e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0849580988287925,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.725115922849741e-12,3.348478404812635e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0827183425426483,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952511360355335e-14,1.3071601246003178e-18,1.3951204388517723e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.078802466392517,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952511360355335e-14,1.3071601246003178e-18,1.3951204388517723e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.078802466392517,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.558481042042732e-13,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.694208788359132e-13,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.9899353161361572e-13,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.694206348904244e-13,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.436279031101332e-12,5.389799269964365e-18,5.436273826930904e-12,-7.814405372785771e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0750840231776237,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.558481042042732e-13,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.694208788359132e-13,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.9899353161361572e-13,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.694206348904244e-13,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.436279031101332e-12,5.389799269964365e-18,5.436273826930904e-12,-7.814405372785771e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0750840231776237,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952499501894075e-14,1.30716126197366e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.071524791419506,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952499501894075e-14,1.30716126197366e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.071524791419506,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952499501894075e-14,1.3071613653712366e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0681507810950279,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952499501894075e-14,1.3071613653712366e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0681507810950279,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.725115922849741e-12,3.348481506739932e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0663563013076782,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.39434814453125,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.725115922849741e-12,3.348481093149625e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0646048337221145,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952499501894075e-14,1.3071603313954713e-18,1.3951191683023514e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0615733824670314,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952499501894075e-14,1.3071603313954713e-18,1.3951191683023514e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0615733824670314,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7251157060093067e-12,3.34848005917386e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0586815923452377,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,293.1499938964844,292.3597717285156,293.7793273925781,293.5588073730469,285.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7251157060093067e-12,3.34848005917386e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0586815923452377,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
