time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890320,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,292.27398681640625,291.8981628417969,293.7793273925781,293.5588073730469,285.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887454229949546e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.014873513020575,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.558481042042732e-13,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.694208788359132e-13,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.9899353161361572e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.694206348904244e-13,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.2780119844346682e-12,287.3943176269531,294.1499938964844,292.1927185058594,291.85430908203125,293.7793273925781,293.5588073730469,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.780773007693416e-12,2.730065150773343e-18,2.780770188767767e-12,-3.477424294698328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0139205995947122,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.558481042042732e-13,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.694208788359132e-13,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.9899353161361572e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.694206348904244e-13,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.2780119844346682e-12,287.3943176269531,294.1499938964844,292.1927185058594,291.85430908203125,293.7793273925781,293.5588073730469,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.780773007693416e-12,2.730065150773343e-18,2.780770188767767e-12,-3.477424294698328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0139205995947122,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,292.15234375,291.8324584960937,293.7793273925781,293.5588073730469,285.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.641553642490635e-12,-1.3525743047834338e-18,-2.641552341448028e-12,1.833583848989684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0134672941640019,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,292.1122741699219,291.81072998046875,293.7793273925781,293.5588073730469,285.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887455263925312e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.013029740191996,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,292.0332946777344,291.767822265625,293.7793273925781,293.5588073730469,285.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887455263925312e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0122002121061086,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,292.0332946777344,291.767822265625,293.7793273925781,293.5588073730469,285.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887455263925312e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0122002121061086,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.558481042042732e-13,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.694208788359132e-13,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.9899353161361572e-13,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.694206348904244e-13,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.9564514160156,291.7259521484375,293.7793273925781,293.5588073730469,285.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.780773007693416e-12,2.730065150773343e-18,2.780770188767767e-12,-3.477424294698328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114479707553982,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.558481042042732e-13,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.694208788359132e-13,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.9899353161361572e-13,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-2.694206348904244e-13,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.9564514160156,291.7259521484375,293.7793273925781,293.5588073730469,285.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.780773007693416e-12,2.730065150773343e-18,2.780770188767767e-12,-3.477424294698328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114479707553982,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.88238525390625,291.6854858398437,293.7793273925781,293.5588073730469,285.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887456297901082e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0107673341408371,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.88238525390625,291.6854858398437,293.7793273925781,293.5588073730469,285.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887456297901082e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0107673341408371,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.8117980957031,291.6468505859375,293.7793273925781,293.5588073730469,285.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887451128022249e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0102052669972181,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.8117980957031,291.6468505859375,293.7793273925781,293.5588073730469,285.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887451128022249e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0102052669972181,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.7779846191406,291.6282958984375,293.7793273925781,293.5588073730469,285.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887450611034366e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0099013838917016,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.74530029296875,291.6103820800781,293.7793273925781,293.5588073730469,285.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887453195973785e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0096048265695571,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.6835632324219,291.5765075683594,293.7793273925781,293.5588073730469,285.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887451128022249e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.009036679752171,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.6835632324219,291.5765075683594,293.7793273925781,293.5588073730469,285.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887451128022249e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.009036679752171,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.62725830078125,291.5456237792969,293.7793273925781,293.5588073730469,285.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887449577058605e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0085016526281833,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.62725830078125,291.5456237792969,293.7793273925781,293.5588073730469,285.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887449577058605e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0085016526281833,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.5770263671875,291.5180969238281,293.7793273925781,293.5588073730469,285.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071580566487864e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0079956864938139,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.5770263671875,291.5180969238281,293.7793273925781,293.5588073730469,285.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071580566487864e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0079956864938139,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.53350830078125,291.4944152832031,293.7793273925781,293.5588073730469,285.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071580566487864e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0075201722793281,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.53350830078125,291.4944152832031,293.7793273925781,293.5588073730469,285.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071580566487864e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0075201722793281,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.5144958496094,291.4841003417969,293.7793273925781,293.5588073730469,285.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887454229949546e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0072933356277644,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4974060058594,291.4748840332031,293.7793273925781,293.5588073730469,285.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887453195973785e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0070645483210682,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4693603515625,291.4599609375,293.7793273925781,293.5588073730469,285.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887450094046487e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0066403523087501,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4693603515625,291.4599609375,293.7793273925781,293.5588073730469,285.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887450094046487e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0066403523087501,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.45001220703125,291.45001220703125,293.7793273925781,293.5588073730469,285.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887448026094952e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0062415562570095,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.45001220703125,291.45001220703125,293.7793273925781,293.5588073730469,285.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887448026094952e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0062415562570095,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.4359130859375,291.4359130859375,293.7793273925781,293.5588073730469,285.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071576430584801e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0059215994551777,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.4359130859375,291.4359130859375,293.7793273925781,293.5588073730469,285.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071576430584801e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0059215994551777,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4231872558594,291.4231872558594,293.7793273925781,293.5588073730469,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.725115922849741e-12,3.348477164041717e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055856835097074,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4231872558594,291.4231872558594,293.7793273925781,293.5588073730469,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.725115922849741e-12,3.348477164041717e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055856835097074,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.4173278808594,291.4173278808594,293.7793273925781,293.5588073730469,285.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071569192754445e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0054185120388865,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.4117736816406,291.4117736816406,293.7793273925781,293.5588073730469,285.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071568158778676e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0052600987255573,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.40167236328125,291.40167236328125,293.7793273925781,293.5588073730469,285.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071569192754445e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0049563497304916,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,2.694206348904244e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.40167236328125,291.40167236328125,293.7793273925781,293.5588073730469,285.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071569192754445e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0049563497304916,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.39276123046875,291.39276123046875,293.7793273925781,293.5588073730469,285.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.725115922849741e-12,3.348476336861104e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046710958704352,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.39276123046875,291.39276123046875,293.7793273925781,293.5588073730469,285.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.725115922849741e-12,3.348476336861104e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046710958704352,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.38507080078125,291.38507080078125,293.7793273925781,293.5588073730469,285.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071566090827145e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0043899491429328,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.38507080078125,291.38507080078125,293.7793273925781,293.5588073730469,285.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071566090827145e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0043899491429328,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
