time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895240,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.42535400390625,291.42535400390625,293.7793273925781,293.5588073730469,285.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,2.585896340806526e-12,-1.9709883860033376e-18,-2.585894389242616e-12,3.5150606383926867e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012944614281877,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4293212890625,291.4293212890625,293.7793273925781,293.5588073730469,285.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,2.585896340806526e-12,-1.970988799593645e-18,-2.585894389242616e-12,3.5150606383926867e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012680912623181,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,-2.558481042042732e-13,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,-2.694208788359132e-13,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,-1.9899353161361572e-13,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,-2.694206348904244e-13,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,-1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.433349609375,291.433349609375,293.7793273925781,293.5588073730469,285.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2526688941780914e-13,7.033004930534377e-20,1.2526682165517333e-13,8.595564581284636e-13,0.0,0.0,0.0,0.0,60.0,0.0012463848106563,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.44158935546875,291.44158935546875,293.7793273925781,293.5588073730469,285.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,2.585896340806526e-12,-1.970990660750022e-18,-2.585894389242616e-12,3.5150606383926867e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011784174712374,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.44158935546875,291.44158935546875,293.7793273925781,293.5588073730469,285.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,2.585896340806526e-12,-1.970990660750022e-18,-2.585894389242616e-12,3.5150606383926867e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011784174712374,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.45001220703125,291.45001220703125,293.7793273925781,293.5588073730469,285.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,2.641553642490635e-12,-1.3525771999155785e-18,-2.641552341448028e-12,1.833583848989684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011316026793792,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.45001220703125,291.45001220703125,293.7793273925781,293.5588073730469,285.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,2.641553642490635e-12,-1.3525771999155785e-18,-2.641552341448028e-12,1.833583848989684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011316026793792,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4595031738281,291.45330810546875,293.7793273925781,293.5588073730469,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887429414531174e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0013587462017312,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4595031738281,291.45330810546875,293.7793273925781,293.5588073730469,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887429414531174e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0013587462017312,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4709777832031,291.4576110839844,293.7793273925781,293.5588073730469,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887427863567521e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0132661517709493,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4709777832031,291.4576110839844,293.7793273925781,293.5588073730469,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887427863567521e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0132661517709493,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4773864746094,291.4601135253906,293.7793273925781,293.5588073730469,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.8874268295917575e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0489816255867481,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4842224121094,291.4628601074219,293.7793273925781,293.5588073730469,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887426312603877e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0835544615983963,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4991760253906,291.468994140625,293.7793273925781,293.5588073730469,285.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.8874237276644585e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.07612294703722,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4991760253906,291.468994140625,293.7793273925781,293.5588073730469,285.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.8874237276644585e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.07612294703722,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.51568603515625,291.4759521484375,293.7793273925781,293.5588073730469,285.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887422693688697e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0323467887938022,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.51568603515625,291.4759521484375,293.7793273925781,293.5588073730469,285.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887422693688697e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0323467887938022,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.5335998535156,291.4836730957031,293.7793273925781,293.5588073730469,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887421659712927e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0199256651103496,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.5335998535156,291.4836730957031,293.7793273925781,293.5588073730469,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887421659712927e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0199256651103496,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.55279541015625,291.4920349121094,293.7793273925781,293.5588073730469,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.8874164898341e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0129465376958251,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.55279541015625,291.4920349121094,293.7793273925781,293.5588073730469,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.8874164898341e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0129465376958251,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.5628356933594,291.4964599609375,293.7793273925781,293.5588073730469,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.88741597284622e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0106373401358723,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.5731506347656,291.50103759765625,293.7793273925781,293.5588073730469,285.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.8874170068219815e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0087061692029237,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.59454345703125,291.5105895996094,293.7793273925781,293.5588073730469,285.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887414421882567e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0055445902980864,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.59454345703125,291.5105895996094,293.7793273925781,293.5588073730469,285.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887414421882567e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0055445902980864,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.6168212890625,291.5205993652344,293.7793273925781,293.5588073730469,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887410285979505e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0035919302608817,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.6168212890625,291.5205993652344,293.7793273925781,293.5588073730469,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887410285979505e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0035919302608817,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.6398620605469,291.5310363769531,293.7793273925781,293.5588073730469,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887408735015856e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0023678559809923,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.6398620605469,291.5310363769531,293.7793273925781,293.5588073730469,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887408735015856e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0023678559809923,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.66357421875,291.5418395996094,293.7793273925781,293.5588073730469,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952499501894075e-14,1.3071541275408768e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0015915074618533,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.66357421875,291.5418395996094,293.7793273925781,293.5588073730469,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952499501894075e-14,1.3071541275408768e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0015915074618533,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.67559814453125,291.5473327636719,293.7793273925781,293.5588073730469,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952499501894075e-14,1.3071533003602642e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,0.0013411570107564,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.687744140625,291.55291748046875,293.7793273925781,293.5588073730469,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.88740046320973e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0011335430899634,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.7123107910156,291.564208984375,293.7793273925781,293.5588073730469,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.8873999462218495e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0007914089947007,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.7123107910156,291.564208984375,293.7793273925781,293.5588073730469,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.8873999462218495e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0007914089947007,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.7371520996094,291.5756225585937,293.7793273925781,293.5588073730469,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.641553642490635e-12,-1.3525799916501453e-18,-2.641552341448028e-12,1.833583848989684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005708005046471,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.7371520996094,291.5756225585937,293.7793273925781,293.5588073730469,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.641553642490635e-12,-1.3525799916501453e-18,-2.641552341448028e-12,1.833583848989684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005708005046471,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.7620544433594,291.587158203125,293.7793273925781,293.5588073730469,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887405633088559e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0004357913567218,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.7620544433594,291.587158203125,293.7793273925781,293.5588073730469,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887405633088559e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0004357913567218,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.7869873046875,291.5987243652344,293.7793273925781,293.5588073730469,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887402014173379e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0003403714508749,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.7869873046875,291.5987243652344,293.7793273925781,293.5588073730469,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887402014173379e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0003403714508749,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.79937744140625,291.6044921875,293.7793273925781,293.5588073730469,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887404599112793e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,0.0003004346799571,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
