time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900100,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.7311096191406,291.4486694335937,293.7793273925781,293.5588073730469,285.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071549547214893e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.1114083463326097e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.6878967285156,291.4132080078125,293.7793273925781,293.5588073730469,285.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.307155264914219e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.1478243322926572e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.59619140625,291.3382263183594,293.7793273925781,293.5588073730469,285.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887420108749281e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,2.01835955522256e-05,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.59619140625,291.3382263183594,293.7793273925781,293.5588073730469,285.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887420108749281e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,2.01835955522256e-05,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4985656738281,291.25860595703125,293.7793273925781,293.5588073730469,285.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.8874195917614e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,1.5715650079073384e-05,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.4985656738281,291.25860595703125,293.7793273925781,293.5588073730469,285.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.8874195917614e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,1.5715650079073384e-05,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.3963928222656,291.17547607421875,293.7793273925781,293.5588073730469,285.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071549547214893e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.3580061931861565e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.3963928222656,291.17547607421875,293.7793273925781,293.5588073730469,285.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071549547214893e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.3580061931861565e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.2909851074219,291.08984375,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071549547214893e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.314348992309533e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.2909851074219,291.08984375,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071549547214893e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.314348992309533e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.2374572753906,291.0464172363281,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.307155264914219e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.4044734598428477e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,291.1836242675781,291.00274658203125,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887421659712927e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,1.4894993910274934e-05,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.07568359375,290.915283203125,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071549547214893e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.4683266272186302e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,291.07568359375,290.915283203125,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071549547214893e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.4683266272186302e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.9684753417969,290.8285217285156,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.725115922849741e-12,3.348474475704725e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6383057300117798e-05,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.9684753417969,290.8285217285156,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.725115922849741e-12,3.348474475704725e-18,2.7251124534027893e-12,-5.1589010841013305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6383057300117798e-05,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.86334228515625,290.7434997558594,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071547479263362e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.0067603398056235e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.86334228515625,290.7434997558594,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071547479263362e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.0067603398056235e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.7615661621094,290.6613464355469,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071547479263362e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.054905806086026e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.7615661621094,290.6613464355469,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071547479263362e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,1.054905806086026e-05,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.7123718261719,290.62164306640625,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887413904894684e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,1.1408357750042342e-05,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.6645202636719,290.5830993652344,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887414421882567e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,8.536616405763198e-06,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.573486328125,290.5098571777344,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071546445287596e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,4.058265403728001e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.573486328125,290.5098571777344,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071546445287596e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,4.058265403728001e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.4898376464844,290.4427490234375,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071546445287596e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,6.581695743079763e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.4898376464844,290.4427490234375,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071546445287596e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,6.581695743079763e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.4148864746094,290.3828430175781,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.307154541131183e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,7.648101018276066e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.4148864746094,290.3828430175781,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.307154541131183e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,7.648101018276066e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.34991455078125,290.3312683105469,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.307154541131183e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,7.912522050901316e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.34991455078125,290.3312683105469,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.307154541131183e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,7.912522050901316e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.3216247558594,290.3089294433594,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.307154541131183e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,8.972255272965413e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.2963256835937,290.2890930175781,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887414421882567e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,9.529743692837656e-06,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.25537109375,290.25537109375,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887413387906804e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,8.013558726815972e-06,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.25537109375,290.25537109375,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887413387906804e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,8.013558726815972e-06,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.2284240722656,290.2284240722656,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.88741235393104e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,4.495293069339823e-06,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.2284240722656,290.2284240722656,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.88741235393104e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,4.495293069339823e-06,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.216796875,290.216796875,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071542309384541e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,5.443037025543163e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.216796875,290.216796875,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071542309384541e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,5.443037025543163e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.2218017578125,290.2218017578125,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071542309384541e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,6.433181169995805e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,2.558481042042732e-13,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.694208788359132e-13,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,1.9899353161361572e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,2.694206348904244e-13,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,1.2780119844346682e-12,287.3943176269531,294.1499938964844,290.2218017578125,290.2218017578125,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3952500348927022e-14,1.3071542309384541e-18,1.3951192530056462e-14,-2.5033967954168897e-12,0.0,0.0,0.0,0.0,60.0,6.433181169995805e-06,-0.0,-7.23826916371752e-25,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
