time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902500,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.2309875488281,290.2309875488281,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.88741493887045e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,7.498265858885134e-06,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.24481201171875,290.24481201171875,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.88741493887045e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,5.078125923319021e-06,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,5.116962084085463e-13,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,5.388417576718263e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,3.9798706322723143e-13,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,5.388412697808487e-13,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,2.5560239688693365e-12,287.3943176269531,294.1499938964844,290.2870788574219,290.2870788574219,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,4.170469715012935e-14,1.9255676917728977e-18,-4.17066216089855e-14,-4.184873367979458e-12,0.0,0.0,0.0,0.0,60.0,1.7911264649228542e-06,-0.0,-2.895307665487008e-24,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,5.116962084085463e-13,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,5.388417576718263e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,3.9798706322723143e-13,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,5.388412697808487e-13,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,2.5560239688693365e-12,287.3943176269531,294.1499938964844,290.2870788574219,290.2870788574219,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,4.170469715012935e-14,1.9255676917728977e-18,-4.17066216089855e-14,-4.184873367979458e-12,0.0,0.0,0.0,0.0,60.0,1.7911264649228542e-06,-0.0,-2.895307665487008e-24,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.3500061035156,290.3500061035156,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887413904894684e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,1.2865724784205668e-05,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0,287.3943176269531,294.1499938964844,290.3500061035156,290.3500061035156,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.96096961539175e-14,6.887413904894684e-19,6.960901175129612e-14,-8.219201686442139e-13,0.0,0.0,0.0,0.0,60.0,1.2865724784205668e-05,-0.0,-0.0,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,2.2943689614862706e-08,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,2.4160856426647115e-08,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,1.7845144029138282e-08,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,2.4160833334008213e-08,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,1.146082837522045e-07,287.3942565917969,294.1499938964844,290.4269714355469,290.416015625,293.77935791015625,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.444614892738173e-07,3.057621430352375e-13,2.44461205056723e-07,-5.593919354396348e-07,0.0,0.0,0.0,-1.3769895303994415e-06,60.0,-0.0001787624205462,-0.0,-5.821097981217145e-15,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,2.2943689614862706e-08,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,2.4160856426647115e-08,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,1.7845144029138282e-08,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,2.4160833334008213e-08,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,1.146082837522045e-07,287.3942565917969,294.1499938964844,290.4269714355469,290.416015625,293.77935791015625,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.444614892738173e-07,3.057621430352375e-13,2.44461205056723e-07,-5.593919354396348e-07,0.0,0.0,0.0,-1.3769895303994415e-06,60.0,-0.0001787624205462,-0.0,-5.821097981217145e-15,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,1.6543241088129437e-07,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,1.7420862263861636e-07,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,1.2867000975802514e-07,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,1.742084521083598e-07,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,8.263676818387466e-07,287.3942565917969,294.1499938964844,290.51025390625,290.48712158203125,293.77935791015625,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7630226238907198e-06,2.2050213217827963e-12,1.7630204638408031e-06,-4.034008270537015e-06,0.0,0.0,0.0,-9.930561645887792e-06,60.0,0.003779849037528,-0.0,-3.026296661184924e-13,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,1.6543241088129437e-07,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,1.7420862263861636e-07,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,1.2867000975802514e-07,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,1.742084521083598e-07,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,8.263676818387466e-07,287.3942565917969,294.1499938964844,290.51025390625,290.48712158203125,293.77935791015625,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7630226238907198e-06,2.2050213217827963e-12,1.7630204638408031e-06,-4.034008270537015e-06,0.0,0.0,0.0,-9.930561645887792e-06,60.0,0.003779849037528,-0.0,-3.026296661184924e-13,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,3.959973469136458e-07,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,4.170050544871629e-07,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,3.079988175613835e-07,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,4.1700468500494026e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,1.978085265363916e-06,287.3942565917969,294.1499938964844,290.5541381835937,290.52447509765625,293.77935791015625,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.222184998070588e-06,5.280200322116402e-12,4.222179541102378e-06,-9.659540410211775e-06,0.0,0.0,0.0,-2.3781933123245835e-05,60.0,0.0098966062068939,-0.0,-1.7340230813733817e-12,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,6.623838544328464e-07,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,6.975233759476396e-07,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,5.151889013177424e-07,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,6.975227506700321e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,3.3087385418184567e-06,287.3942565917969,294.1499938964844,290.5994567871094,290.5629272460937,293.7793273925781,293.5588073730469,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.061939868435729e-06,8.831666301056806e-12,7.061931228236063e-06,-1.615668043086771e-05,0.0,0.0,0.0,-3.97772528231144e-05,60.0,0.016962056979537,-0.0,-4.851653367249353e-12,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,2.101377731378306e-06,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,2.2128560885903426e-06,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,1.6344095001841197e-06,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,2.212854042227264e-06,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,1.0496798495296387e-05,287.3944702148437,294.1499938964844,290.69415283203125,290.64306640625,293.77899169921875,293.558837890625,285.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.238986780866981e-05,2.8004201388376328e-11,2.2389840523828752e-05,-5.123372466186993e-05,0.0,0.0,0.0,-0.0001261157740373,60.0,0.0584220997989177,-0.0,-4.8829083137968965e-11,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,2.101377731378306e-06,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,2.2128560885903426e-06,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,1.6344095001841197e-06,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,2.212854042227264e-06,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,1.0496798495296387e-05,287.3944702148437,294.1499938964844,290.69415283203125,290.64306640625,293.77899169921875,293.558837890625,285.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.238986780866981e-05,2.8004201388376328e-11,2.2389840523828752e-05,-5.123372466186993e-05,0.0,0.0,0.0,-0.0001261157740373,60.0,0.0584220997989177,-0.0,-4.8829083137968965e-11,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,4.798671398020815e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,5.053241693531163e-06,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,3.7323106880648993e-06,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,5.053236691310303e-06,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,2.397031494183466e-05,287.39520263671875,294.1499938964844,290.7939453125,290.72711181640625,293.7776184082031,293.55889892578125,285.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.112938015372493e-05,6.395019930272028e-11,5.11293146701064e-05,-0.0001169968963949,0.0,0.0,0.0,-0.0002879972744267,60.0,0.2379413992166519,-0.0,-2.5463162134364836e-10,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,4.798671398020815e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,5.053241693531163e-06,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,3.7323106880648993e-06,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,5.053236691310303e-06,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,2.397031494183466e-05,287.39520263671875,294.1499938964844,290.7939453125,290.72711181640625,293.7776184082031,293.55889892578125,285.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.112938015372493e-05,6.395019930272028e-11,5.11293146701064e-05,-0.0001169968963949,0.0,0.0,0.0,-0.0002879972744267,60.0,0.2379413992166519,-0.0,-2.5463162134364836e-10,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,8.746175808482803e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,9.210160897055175e-06,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,6.802600637456635e-06,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.21015271160286e-06,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,4.368888039607555e-05,287.396728515625,294.1499938964844,290.8984375,290.8146667480469,293.7744445800781,293.5585632324219,285.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.31898975977674e-05,1.1655744425187464e-10,9.31897811824456e-05,-0.0002132418012479,0.0,0.0,0.0,-0.0005249122623354,60.0,0.4960735142230987,-0.0,-8.458760358820423e-10,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,8.746175808482803e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,9.210160897055175e-06,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,6.802600637456635e-06,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.21015271160286e-06,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,4.368888039607555e-05,287.396728515625,294.1499938964844,290.8984375,290.8146667480469,293.7744445800781,293.5585632324219,285.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.31898975977674e-05,1.1655744425187464e-10,9.31897811824456e-05,-0.0002132418012479,0.0,0.0,0.0,-0.0005249122623354,60.0,0.4960735142230987,-0.0,-8.458760358820423e-10,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,1.4557412214344367e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,1.53296841745032e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,1.1322464160912205e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,1.5329671441577375e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,7.271715730894357e-05,287.3990478515625,294.1499938964844,291.0072326660156,290.90533447265625,293.76763916015625,293.555908203125,285.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551082241348,1.9400192563523435e-10,0.0001551080349599,-0.0003549264511093,0.0,0.0,0.0,-0.0008736808085814,60.0,0.9746303558349608,-0.0,-2.343358174172749e-09,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,1.4557412214344367e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,1.53296841745032e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,1.1322464160912205e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,1.5329671441577375e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,7.271715730894357e-05,287.3990478515625,294.1499938964844,291.0072326660156,290.90533447265625,293.76763916015625,293.555908203125,285.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551082241348,1.9400192563523435e-10,0.0001551080349599,-0.0003549264511093,0.0,0.0,0.0,-0.0008736808085814,60.0,0.9746303558349608,-0.0,-2.343358174172749e-09,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,1.764166881912388e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,1.857756251411047e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,1.372133738186676e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,1.857754432421644e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,8.812363375909626e-05,287.4001770019531,294.1499938964844,291.0630798339844,290.95172119140625,293.76385498046875,293.5541381835937,285.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001879707124317,2.351048244975118e-10,0.000187970479601,-0.0004301240842323,0.0,0.0,0.0,-0.0010587860597297,60.0,1.21347975730896,-0.0,-3.441515072921675e-09,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,2.165775367757305e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,2.280670014442876e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,1.6844967831275426e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,2.280668013554532e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,0.0001081847731256,287.4015808105469,294.1499938964844,291.119873046875,290.9987487792969,293.75933837890625,293.55206298828125,285.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002307671238668,2.8863120227207157e-10,0.0002307668328285,-0.0005280495388433,0.0,0.0,0.0,-0.0012998455204069,60.0,1.4944664239883425,-0.0,-5.1867719008669155e-09,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,3.168749753967859e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,3.33685202349443e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,2.464590033923741e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,3.336849113111384e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0001582853292347,287.4029846191406,294.1499938964844,291.2359619140625,291.0944519042969,293.7467956542969,293.541015625,285.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003177429898642,4.0237241316631856e-10,0.0003177425824105,-0.0007401012699119,0.0,0.0,0.0,-0.0017927966546267,60.0,2.142220258712769,-0.0,-1.1103148622737537e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,3.168749753967859e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,3.33685202349443e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,2.464590033923741e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,3.336849113111384e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0001582853292347,287.4029846191406,294.1499938964844,291.2359619140625,291.0944519042969,293.7467956542969,293.541015625,285.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003177429898642,4.0237241316631856e-10,0.0003177425824105,-0.0007401012699119,0.0,0.0,0.0,-0.0017927966546267,60.0,2.142220258712769,-0.0,-1.1103148622737537e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,3.943879346479662e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,4.153102418058552e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,3.067470242967829e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,4.153098780079745e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0001970045996131,287.400634765625,294.1499938964844,291.3551330566406,291.1921081542969,293.72998046875,293.5245056152344,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004235361120663,5.28912136310566e-10,0.0004235355881974,-0.0009669832652434,0.0,0.0,0.0,-0.0023851562291383,60.0,2.967942476272583,-0.0,-1.7199566215708728e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,3.943879346479662e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,4.153102418058552e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,3.067470242967829e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,4.153098780079745e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0001970045996131,287.400634765625,294.1499938964844,291.3551330566406,291.1921081542969,293.72998046875,293.5245056152344,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004235361120663,5.28912136310566e-10,0.0004235355881974,-0.0009669832652434,0.0,0.0,0.0,-0.0023851562291383,60.0,2.967942476272583,-0.0,-1.7199566215708728e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.0104978880845e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.488505747867748e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,7.008184911683202e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.488497016718612e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,0.0004500922514125,287.4323425292969,294.1499938964844,291.4769287109375,291.2912902832031,293.6728515625,293.4690246582031,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003252161259297,5.593348006982524e-10,0.0003252155729569,-0.0011452847393229,0.0,0.0,0.0,-0.0019263274734839,60.0,3.842312812805176,-0.0,-8.977755072692163e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.0104978880845e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.488505747867748e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,7.008184911683202e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.488497016718612e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,0.0004500922514125,287.4323425292969,294.1499938964844,291.4769287109375,291.2912902832031,293.6728515625,293.4690246582031,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003252161259297,5.593348006982524e-10,0.0003252155729569,-0.0011452847393229,0.0,0.0,0.0,-0.0019263274734839,60.0,3.842312812805176,-0.0,-8.977755072692163e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.002160368254408e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,9.479725849814712e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,7.00169985066168e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.479717118665576e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.0004496757755987,287.43585205078125,294.1499938964844,291.6009521484375,291.3916015625,293.6334228515625,293.442138671875,285.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000743452401366,8.752457092420225e-10,0.0007434514700435,-0.0015575827565044,0.0,0.0,0.0,-0.0041716150008141,60.0,5.425148010253906,-0.0,-8.961146846786505e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.002160368254408e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,9.479725849814712e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,7.00169985066168e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.479717118665576e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.0004496757755987,287.43585205078125,294.1499938964844,291.6009521484375,291.3916015625,293.6334228515625,293.442138671875,285.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000743452401366,8.752457092420225e-10,0.0007434514700435,-0.0015575827565044,0.0,0.0,0.0,-0.0041716150008141,60.0,5.425148010253906,-0.0,-8.961146846786505e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.004204184748232e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.481877350481228e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,7.003288919804618e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.481869346927851e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,0.0004497778718359,287.4759216308594,294.1499938964844,291.6636962890625,291.4420471191406,293.609375,293.41326904296875,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008399763610213,9.97155469306676e-10,0.0008399753714911,-0.0017815609462559,0.0,0.0,0.0,-0.004711992572993,60.0,5.796335697174072,-0.0,-8.965214703948733e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.030305955093354e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.509363735560328e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.023590296739712e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.509355732006952e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0004510817234404,287.531005859375,294.1499938964844,291.726806640625,291.4926452636719,293.5998840332031,293.3878479003906,285.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003754249482881,8.542510032683022e-10,0.000375424104277,-0.0018704135436564,0.0,0.0,0.0,-0.0023122245911508,60.0,4.869392395019531,-0.0,-9.017264801514102e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.020534344017506e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,9.499073348706588e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,7.015989831415936e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.499065345153213e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.000450593593996,287.4974670410156,294.1499938964844,291.8540954589844,291.5940246582031,293.5638732910156,293.3490600585937,285.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140340939164,1.473332011947548e-09,0.0011140325805172,-0.0027593721169978,0.0,0.0,0.0,-0.0063051637262105,60.0,8.02315902709961,-0.0,-8.997758982332017e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.020534344017506e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,9.499073348706588e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,7.015989831415936e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.499065345153213e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.000450593593996,287.4974670410156,294.1499938964844,291.8540954589844,291.5940246582031,293.5638732910156,293.3490600585937,285.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140340939164,1.473332011947548e-09,0.0011140325805172,-0.0027593721169978,0.0,0.0,0.0,-0.0063051637262105,60.0,8.02315902709961,-0.0,-8.997758982332017e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.055417467607184e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.535807475913316e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,7.043121149763465e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.53579874476418e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0004523360985331,287.47967529296875,294.1499938964844,291.9823913574219,291.69537353515625,293.5500793457031,293.2722473144531,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642732329666,1.7541867958215107e-09,0.0009642714867368,-0.0036474920343607,0.0,0.0,0.0,-0.005679530557245,60.0,8.289237976074219,-0.0,-9.067480988278477e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.055417467607184e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.535807475913316e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,7.043121149763465e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.53579874476418e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0004523360985331,287.47967529296875,294.1499938964844,291.9823913574219,291.69537353515625,293.5500793457031,293.2722473144531,285.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642732329666,1.7541867958215107e-09,0.0009642714867368,-0.0036474920343607,0.0,0.0,0.0,-0.005679530557245,60.0,8.289237976074219,-0.0,-9.067480988278477e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.091722313314676e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.57403754000552e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,7.07135841366835e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.574029536452144e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0004541496164165,287.4619445800781,294.1499938964844,292.1112670898437,291.7962646484375,293.52557373046875,293.1979675292969,285.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687247802503,2.207061866599247e-09,0.0009687225683592,-0.0048336251638829,0.0,0.0,0.0,-0.0059069483540952,60.0,8.872696876525879,-0.0,-9.140330092805017e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.091722313314676e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.57403754000552e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,7.07135841366835e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.574029536452144e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0004541496164165,287.4619445800781,294.1499938964844,292.1112670898437,291.7962646484375,293.52557373046875,293.1979675292969,285.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687247802503,2.207061866599247e-09,0.0009687225683592,-0.0048336251638829,0.0,0.0,0.0,-0.0059069483540952,60.0,8.872696876525879,-0.0,-9.140330092805017e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.134041465586051e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.61860132520087e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,7.104272663127631e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.618593321647496e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004562635440379,287.4442749023437,294.1499938964844,292.2403564453125,291.8963623046875,293.50372314453125,293.11724853515625,285.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732320322655,2.734282578131797e-09,0.0009732292965054,-0.0062151285819709,0.0,0.0,0.0,-0.0061683068051934,60.0,9.252886772155762,-0.0,-9.2256165373783e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
