time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.134041465586051e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.61860132520087e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,7.104272663127631e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.618593321647496e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004562635440379,287.4442749023437,294.1499938964844,292.2403564453125,291.8963623046875,293.50372314453125,293.11724853515625,285.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732320322655,2.734282578131797e-09,0.0009732292965054,-0.0062151285819709,0.0,0.0,0.0,-0.0061683068051934,60.0,9.252886772155762,-0.0,-9.2256165373783e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.156736632576212e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.64250066317618e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,7.121924863895401e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.642492659622803e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0004573972255457,287.4354858398437,294.1499938964844,292.3048400878906,291.9459533691406,293.4936828613281,293.070556640625,285.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975651317276,3.017028848972812e-09,0.0009756482904776,-0.0069560068659484,0.0,0.0,0.0,-0.0063084820285439,60.0,9.41435718536377,-0.0,-9.27151830865114e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.18138466659002e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.668456914369016e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,7.141095557017252e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.66844891081564e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,0.0004586284630931,287.4266662597656,294.1499938964844,292.3692321777344,291.9952087402344,293.4844665527344,293.0271301269531,285.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782771812751,3.324108321933749e-09,0.0009782738052308,-0.0077606341801583,0.0,0.0,0.0,-0.0064607132226228,60.0,9.565387725830078,-0.0,-9.32149859522724e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.224139648722483e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.713479812489824e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,7.174349593697116e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.713471808936448e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0004607641603797,287.4091491699219,294.1499938964844,292.4974670410156,292.09246826171875,293.468017578125,292.9648132324219,285.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831697911,3.856765573573284e-09,0.0009828278562054,-0.009156297892332,0.0,0.0,0.0,-0.0067247706465423,60.0,9.849088668823242,-0.0,-9.408513079733893e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.224139648722483e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.713479812489824e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,7.174349593697116e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.713471808936448e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0004607641603797,287.4091491699219,294.1499938964844,292.4974670410156,292.09246826171875,293.468017578125,292.9648132324219,285.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831697911,3.856765573573284e-09,0.0009828278562054,-0.009156297892332,0.0,0.0,0.0,-0.0067247706465423,60.0,9.849088668823242,-0.0,-9.408513079733893e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.257709461962804e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.748830052558331e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,7.200458639999852e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.748822049004956e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0004624410357791,287.3916931152344,294.1499938964844,292.62469482421875,292.187744140625,293.4538269042969,292.92315673828125,285.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864150779321,4.2749901396632595e-09,0.0009864107705652,-0.0102520808577537,0.0,0.0,0.0,-0.0069321361370384,60.0,10.11198616027832,-0.0,-9.477115980871532e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.257709461962804e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.748830052558331e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,7.200458639999852e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.748822049004956e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0004624410357791,287.3916931152344,294.1499938964844,292.62469482421875,292.187744140625,293.4538269042969,292.92315673828125,285.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864150779321,4.2749901396632595e-09,0.0009864107705652,-0.0102520808577537,0.0,0.0,0.0,-0.0069321361370384,60.0,10.11198616027832,-0.0,-9.477115980871532e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.280346421292052e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.77266754489392e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,7.218065002234653e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.772659541340543e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0004635718069039,287.37432861328125,294.1499938964844,292.7504577636719,292.2806701660156,293.4415588378906,292.8963623046875,285.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988820916973,4.5569974460590865e-09,0.0009888163767755,-0.0109909549355506,0.0,0.0,0.0,-0.0070719099603593,60.0,10.358223915100098,-0.0,-9.523517263687609e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.280346421292052e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.77266754489392e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,7.218065002234653e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.772659541340543e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0004635718069039,287.37432861328125,294.1499938964844,292.7504577636719,292.2806701660156,293.4415588378906,292.8963623046875,285.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988820916973,4.5569974460590865e-09,0.0009888163767755,-0.0109909549355506,0.0,0.0,0.0,-0.0070719099603593,60.0,10.358223915100098,-0.0,-9.523517263687609e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.294389019487426e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.787455201148988e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.228986942209303e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.787447197595613e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0004642732674255,287.35711669921875,294.1499938964844,292.8743591308594,292.3708190917969,293.4322204589844,292.8974304199219,285.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903170866891,4.7319379525845315e-09,0.0009903124300763,-0.0114492950960993,0.0,0.0,0.0,-0.0071586361154913,60.0,10.582765579223633,-0.0,-9.552357482789377e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.294389019487426e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.787455201148988e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.228986942209303e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.787447197595613e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0004642732674255,287.35711669921875,294.1499938964844,292.8743591308594,292.3708190917969,293.4322204589844,292.8974304199219,285.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903170866891,4.7319379525845315e-09,0.0009903124300763,-0.0114492950960993,0.0,0.0,0.0,-0.0071586361154913,60.0,10.582765579223633,-0.0,-9.552357482789377e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.29988527786918e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.793242497835308e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,7.233261567307636e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.793234494281931e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,0.0004645478038582,287.3485107421875,294.1499938964844,292.9354858398437,292.41473388671875,293.4277038574219,292.8992919921875,285.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909030050039,4.8004040742455345e-09,0.0009908982319757,-0.0116286724805831,0.0,0.0,0.0,-0.0071925795637071,60.0,10.693456649780272,-0.0,-9.563656533373432e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.302935359301046e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.79645483312197e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,7.235634257085621e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.796447557164356e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0004647001915145,287.3399353027344,294.1499938964844,292.9960021972656,292.45782470703125,293.4237365722656,292.9064025878906,285.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.8384038997539855e-09,0.0009912233799695,-0.011728229932487,0.0,0.0,0.0,-0.0072114188224077,60.0,10.798744201660156,-0.0,-9.569930625730194e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.305840649176388e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.799513645702972e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,7.237893441924825e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.79950636974536e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.000464845332317,287.3229064941406,294.1499938964844,293.114990234375,292.5413513183594,293.4174499511719,292.9340209960937,285.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915375849232,4.87458118314521e-09,0.0009915326954796,-0.0118230115622282,0.0,0.0,0.0,-0.007229353301227,60.0,10.996938705444336,-0.0,-9.575905579595201e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.305840649176388e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.799513645702972e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,7.237893441924825e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.79950636974536e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.000464845332317,287.3229064941406,294.1499938964844,293.114990234375,292.5413513183594,293.4174499511719,292.9340209960937,285.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915375849232,4.87458118314521e-09,0.0009915326954796,-0.0118230115622282,0.0,0.0,0.0,-0.007229353301227,60.0,10.996938705444336,-0.0,-9.575905579595201e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.30704190977849e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.80077893473208e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.238827674882486e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.800770931178704e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0004649053444154,287.3060302734375,294.1499938964844,293.2309265136719,292.6209716796875,293.4132995605469,292.9773864746094,285.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889533222751652e-09,0.0009916606359183,-0.0118621839210391,0.0,0.0,0.0,-0.0072367656975984,60.0,11.181228637695312,-0.0,-9.578376136687441e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.30704190977849e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.80077893473208e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.238827674882486e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.800770931178704e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0004649053444154,287.3060302734375,294.1499938964844,293.2309265136719,292.6209716796875,293.4132995605469,292.9773864746094,285.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889533222751652e-09,0.0009916606359183,-0.0118621839210391,0.0,0.0,0.0,-0.0072367656975984,60.0,11.181228637695312,-0.0,-9.578376136687441e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.308948938269168e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.802786371437831e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.240310515044257e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.80277909548022e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0004650006012525,287.2892761230469,294.1499938964844,293.34332275390625,292.69635009765625,293.4112548828125,293.03326416015625,285.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243813678622,0.0,0.0,0.0,-0.0072485348209738,60.0,11.354781150817873,-0.0,-9.582298332588834e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.308948938269168e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.802786371437831e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.240310515044257e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.80277909548022e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0004650006012525,287.2892761230469,294.1499938964844,293.34332275390625,292.69635009765625,293.4112548828125,293.03326416015625,285.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243813678622,0.0,0.0,0.0,-0.0072485348209738,60.0,11.354781150817873,-0.0,-9.582298332588834e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.31259201024659e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.80662225629203e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.24314377293922e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.806614980334416e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004651825875043,287.2726745605469,294.1499938964844,293.4518737792969,292.76708984375,293.4111633300781,293.0991516113281,285.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,0.0,0.0,-0.0072710281237959,60.0,11.519293785095217,-0.0,-9.589797400622049e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.31259201024659e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.80662225629203e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.24314377293922e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.806614980334416e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004651825875043,287.2726745605469,294.1499938964844,293.4518737792969,292.76708984375,293.4111633300781,293.0991516113281,285.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,0.0,0.0,-0.0072710281237959,60.0,11.519293785095217,-0.0,-9.589797400622049e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.315102943219244e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.809266339289024e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,7.245096639962867e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.809259790927172e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004653080250136,287.2644348144531,294.1499938964844,293.5045471191406,292.80059814453125,293.4118347167969,293.1353454589844,285.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989924917708777e-09,0.0009925189660862,-0.0121252015233039,0.0,0.0,0.0,-0.0072865337133407,60.0,11.598187446594238,-0.0,-9.594968730652909e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.317976218881086e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.812292410060763e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.247331086546183e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.812285134103148e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004654515651054,287.2562255859375,294.1499938964844,293.5560913085937,292.83282470703125,293.4129943847656,293.1732482910156,285.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025714955309013e-09,0.0009928249055519,-0.0122189680114388,0.0,0.0,0.0,-0.0073042763397097,60.0,11.67493724822998,-0.0,-9.60088755164179e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.321599645772948e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.81610792223364e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.250149792525917e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.816100646276028e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.000465632561827,287.2470397949219,294.1499938964844,293.6124267578125,292.8673095703125,293.4147644042969,293.2174987792969,285.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070853070776593e-09,0.0009932109387591,-0.0123372245579957,0.0,0.0,0.0,-0.00732665322721,60.0,11.758221626281738,-0.0,-9.608354645251893e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.32471448322758e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.819387923926116e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.252571958815679e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.8193806479685e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0004657881509047,287.2398986816406,294.1499938964844,293.6556091308594,292.8931884765625,293.41650390625,293.2532653808594,285.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650036416724e-09,0.000993542606011,-0.0124388672411441,0.0,0.0,0.0,-0.0073458864353597,60.0,11.821749687194824,-0.0,-9.614775819954957e-08,0.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.050000000745058,9.332782065030187e-05,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.050000000745058,9.827883332036436e-05,298.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.050000000745058,7.258846744662151e-05,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.050000000745058,9.82787605607882e-05,298.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.050000000745058,0.000466191151645,287.22369384765625,285.4460144042969,293.75,292.9478454589844,293.4216613769531,293.337890625,285.80181884765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.210149645051842e-09,0.0009944019839167,-0.0127021623775362,0.0,0.0,0.0,-0.0073957084678113,60.0,11.95869255065918,-0.0,-9.631417441369194e-08,1.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.050000000745058,9.332782065030187e-05,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.050000000745058,9.827883332036436e-05,298.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.050000000745058,7.258846744662151e-05,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.050000000745058,9.82787605607882e-05,298.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.050000000745058,0.000466191151645,287.22369384765625,285.4460144042969,293.75,292.9478454589844,293.4216613769531,293.337890625,285.80181884765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.210149645051842e-09,0.0009944019839167,-0.0127021623775362,0.0,0.0,0.0,-0.0073957084678113,60.0,11.95869255065918,-0.0,-9.631417441369194e-08,1.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.6339464783668518,0.050000000745058,0.0408118031919002,298.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.6339464783668518,0.050000000745058,0.0429768078029155,298.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009948730469,0.6339464783668518,0.050000000745058,0.0317425280809402,298.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29656982421875,0.6339464783668518,0.050000000745058,0.0429768003523349,298.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966003417969,0.6339464783668518,0.050000000745058,0.2038633525371551,286.1365051269531,285.3891296386719,293.7958679199219,292.9736328125,296.7908630371094,297.5497741699219,286.0265197753906,1.0,0.1097108498215675,0.085462138056755,0.085462138056755,1.0,1.0,-0.4349749088287353,0.0005726717063225,0.4344022572040558,-0.1306991577148437,0.0,0.0,0.0,10.190217971801758,60.0,1423.5128173828125,0.0,17.528738021850586,1.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.6315822005271912,0.050000000745058,0.0452475845813751,298.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6514587402344,0.6315822005271912,0.050000000745058,0.0476478859782218,298.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.651611328125,0.6315822005271912,0.050000000745058,0.0351925678551197,298.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513977050781,0.6315822005271912,0.050000000745058,0.0476478859782218,298.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513977050781,0.6315822005271912,0.050000000745058,0.2260210514068603,286.74224853515625,285.3322448730469,293.8417358398437,292.99932861328125,297.2504577636719,298.6428527832031,287.55029296875,1.0,0.121089681982994,0.1709242761135101,0.1709242761135101,1.0,1.0,-0.482109934091568,0.0180494859814643,0.4640604555606842,-0.124161846935749,0.0,0.0,0.0,12.502614974975586,60.0,2962.668701171875,0.0,23.834531784057617,1.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.78350830078125,0.5852481126785278,0.050000000745058,0.0456043481826782,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78350830078125,0.5852481126785278,0.050000000745058,0.0480235740542411,298.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78350830078125,0.5852481126785278,0.050000000745058,0.0354700498282909,298.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78350830078125,0.5852481126785278,0.050000000745058,0.0480235740542411,298.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78350830078125,0.5852481126785278,0.050000000745058,0.2278031557798385,288.9155578613281,285.24908447265625,293.9088134765625,293.0367431640625,297.2362060546875,298.63690185546875,289.4674987792969,1.0,0.1356899589300155,0.2957618832588196,0.2957618832588196,1.0,1.0,-0.4859234094619751,0.0494670756161212,0.4364563226699829,-0.0935947299003601,1.0,1.0,0.0,18.00140380859375,60.0,2957.308837890625,0.0,30.64618873596192,1.0,281.3215637207031,283.6596374511719,295.3839416503906,297.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-2.6169647940865817e-21,-1.3084823970432908e-21,-1.308482296069095e-21,0.0,0.0,-0.0,4.072077354067005e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2884521484375,0.5710538625717163,0.050000000745058,0.0456803627312183,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2884521484375,0.5710538625717163,0.050000000745058,0.0481036230921745,298.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2884521484375,0.5710538625717163,0.050000000745058,0.0355291739106178,298.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2884521484375,0.5710538625717163,0.050000000745058,0.0481036230921745,298.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2884521484375,0.5710538625717163,0.050000000745058,0.2281828820705413,289.3695068359375,285.2183837890625,293.9335632324219,293.0505065917969,297.2330322265625,298.6210632324219,289.03912353515625,1.0,0.1405849456787109,0.3418485522270202,0.3418485522270202,1.0,1.0,-0.4867334961891174,0.0678287371993064,0.4189047515392303,-0.0754352509975433,1.0,1.0,0.0,20.03174591064453,60.0,10935.0341796875,0.0,33.121177673339844,1.0,281.541259765625,289.6344299316406,295.88134765625,296.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,1549.2471923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0237259846180677,1.0,0.0,0.0,0.7762064337730408,0.7762179970741272,1.0450515475213253e-07,4.12268590927124,4.12267541885376,1.0820140232681297e-05,0.0,0.0,-0.0,5422.474609375,0.0,16.606674194335938,1858.9638671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168334960937,0.5492703318595886,0.050000000745058,0.0458177104592323,298.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168334960937,0.5492703318595886,0.050000000745058,0.0482482574880123,298.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168334960937,0.5492703318595886,0.050000000745058,0.0356359966099262,298.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168334960937,0.5492703318595886,0.050000000745058,0.0482482574880123,298.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168334960937,0.5492703318595886,0.050000000745058,0.2288689464330673,287.6177978515625,285.1614074707031,293.9794921875,293.075927734375,297.2267150878906,298.5924377441406,286.5227355957031,1.0,0.148984357714653,0.4273106753826141,0.4273106753826141,1.0,1.0,-0.4881970584392547,0.1089863926172256,0.3792106807231903,-0.0346715189516544,1.0,1.0,0.0,23.71042823791504,60.0,12188.1181640625,0.0,37.62236785888672,1.0,282.0860900878906,286.11102294921875,296.9083557128906,297.5789489746094,293.1499938964844,293.1499938964844,283.1499938964844,1912.3851318359373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1633618623018264,1.0,0.0,0.0,0.9210853576660156,0.9210872650146484,5.8568286220861416e-08,4.262960910797119,4.262951374053955,9.811194104258902e-06,0.0,0.0,-0.0,4712.76171875,0.0,24.089731216430664,1895.0316162109373,0.0,0.0,0.2359833270311355,1.0,0.0,3.0,1.0,0.0
17906760,298.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.5324874520301819,0.050000000745058,0.0459489524364471,298.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.5324874520301819,0.050000000745058,0.0483864583075046,298.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.5324874520301819,0.050000000745058,0.0357380732893943,298.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.5324874520301819,0.050000000745058,0.0483864583075046,298.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.5324874520301819,0.050000000745058,0.2295245230197906,285.8850402832031,285.1044311523437,294.02545166015625,293.10125732421875,297.1086120605469,298.5565185546875,285.35711669921875,1.0,0.1565414518117904,0.5418485403060913,0.5418485403060913,0.800000011920929,1.0,-0.4895956218242645,0.1660060882568359,0.3235895335674286,0.0219025667756795,1.0,1.0,0.0,27.22866439819336,60.0,11151.736328125,0.0,41.94904708862305,1.0,282.52313232421875,284.9271850585937,297.2704162597656,297.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,3200.45751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038699328899383,1.0,0.0,0.0,1.1915987730026243,1.191601276397705,9.48115328469612e-08,4.265863418579102,4.2658538818359375,9.78644675342366e-06,0.0,0.0,-0.0,3641.75146484375,0.0,51.7938232421875,1895.4288330078125,0.0,122.3892059326172,0.3042944371700287,1.0,0.0,3.0,1.0,0.0
17906820,298.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5139099955558777,0.050000000745058,0.0461362116038799,298.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5139099955558777,0.050000000745058,0.0485836528241634,298.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5139099955558777,0.050000000745058,0.0358837209641933,298.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5139099955558777,0.050000000745058,0.0485836528241634,298.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5139099955558777,0.050000000745058,0.2304599285125732,284.95556640625,285.0161437988281,294.0966796875,293.14031982421875,296.1343078613281,298.4950866699219,284.87335205078125,1.0,0.1667341738939285,0.7193422317504883,0.7193422317504883,0.4900698065757751,1.0,-0.4915903508663177,0.2876341640949249,0.2039561867713928,0.1427293419837951,0.7168792486190796,0.7168792486190796,0.0,32.25426483154297,60.0,10492.435546875,0.0,48.20318222045898,1.0,282.9342956542969,284.5878601074219,296.7652282714844,297.6129455566406,293.1499938964844,293.1499938964844,283.1499938964844,9613.6259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879251778125763,1.0,0.0,0.0,1.4771943092346191,1.4771989583969116,1.4560265526597505e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3557.68115234375,0.0,112.88572692871094,1895.4371337890625,0.0,254.9639587402344,0.381364107131958,1.0,0.0,3.0,1.0,0.0
17906880,298.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.5097934603691101,0.050000000745058,0.0461862497031688,298.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.5097934603691101,0.050000000745058,0.0486363470554351,298.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.5097934603691101,0.050000000745058,0.0359226390719413,298.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.5097934603691101,0.050000000745058,0.0486363470554351,298.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.5097934603691101,0.050000000745058,0.2307098805904388,284.8946228027344,284.9904479980469,294.11737060546875,293.151611328125,295.6415710449219,298.477783203125,284.8636474609375,1.0,0.16936956346035,0.7709242701530457,0.7709242701530457,0.4000000059604645,1.0,-0.4921239018440246,0.349336713552475,0.1427872031927108,0.204085111618042,0.6807428002357483,0.6807428002357483,0.0,33.601348876953125,60.0,10528.9755859375,0.0,49.89889144897461,1.0,282.9944152832031,284.6394348144531,296.6321105957031,297.48956298828125,293.1499938964844,293.1499938964844,283.1499938964844,12587.5400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979146182537079,1.0,0.0,0.0,1.4779101610183716,1.4779152870178225,1.4574364115560456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.2294921875,0.0,122.0312957763672,1895.4371337890625,0.0,272.0315856933594,0.3866539895534515,1.0,0.0,3.0,1.0,0.0
17906940,298.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4957275390625,0.050000000745058,0.0463886968791484,298.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4957275390625,0.050000000745058,0.0488495305180549,298.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4957275390625,0.050000000745058,0.0360800959169864,298.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4957275390625,0.050000000745058,0.0488495305180549,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4957275390625,0.050000000745058,0.2317211329936981,284.9218139648437,284.95001220703125,294.20928955078125,293.2015380859375,294.2240600585937,298.4140930175781,284.94146728515625,1.0,0.1795517355203628,1.0,1.0,0.0,1.0,-0.4942827820777893,0.4942805767059326,2.203496251240722e-06,0.3481201827526092,0.6806210279464722,0.6806210279464722,0.0,39.03912353515625,60.0,11460.3349609375,-0.0,56.76311492919922,1.0,283.1152038574219,284.8746337890625,296.2855224609375,297.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,15751.5283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074714481830597,1.0,0.0,0.0,1.5443917512893677,1.5443977117538452,1.5915063045213176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.02099609375,0.0,145.60223388671875,1895.4371337890625,0.0,289.0046691894531,0.4097340106964111,1.0,0.0,3.0,1.0,0.0
