time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4957275390625,0.050000000745058,0.0463886968791484,298.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4957275390625,0.050000000745058,0.0488495305180549,298.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4957275390625,0.050000000745058,0.0360800959169864,298.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4957275390625,0.050000000745058,0.0488495305180549,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4957275390625,0.050000000745058,0.2317211329936981,284.9218139648437,284.95001220703125,294.20928955078125,293.2015380859375,294.2240600585937,298.4140930175781,284.94146728515625,1.0,0.1795517355203628,1.0,1.0,0.0,1.0,-0.4942827820777893,0.4942805767059326,2.203496251240722e-06,0.3481201827526092,0.6806210279464722,0.6806210279464722,0.0,39.03912353515625,60.0,11460.3349609375,-0.0,56.76311492919922,1.0,283.1152038574219,284.8746337890625,296.2855224609375,297.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,15751.5283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074714481830597,1.0,0.0,0.0,1.5443917512893677,1.5443977117538452,1.5915063045213176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.02099609375,0.0,145.60223388671875,1895.4371337890625,0.0,289.0046691894531,0.4097340106964111,1.0,0.0,3.0,1.0,0.0
17907060,298.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.486020028591156,0.050000000745058,0.0465574748814106,298.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.486020028591156,0.050000000745058,0.0490272603929042,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.486020028591156,0.050000000745058,0.0362113676965236,298.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.486020028591156,0.050000000745058,0.0490272603929042,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.486020028591156,0.050000000745058,0.2325642257928848,284.9621276855469,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3695678710937,284.9587707519531,1.0,0.1875207424163818,1.0,1.0,0.0,1.0,-0.4960800111293793,0.4960796535015106,3.52389065483294e-07,0.349790871143341,0.7072558999061584,0.7072558999061584,0.0,43.55572509765625,48.0,11777.1943359375,-0.0,62.48549270629883,1.0,283.1429443359375,284.85565185546875,296.24249267578125,297.1551513671875,293.1499938964844,293.1499938964844,283.1499938964844,15322.0029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030677676200866,1.0,0.0,0.0,1.6505666971206665,1.6505730152130127,1.8178563720994134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.365234375,0.0,168.7109375,1895.4371337890625,0.0,281.0985412597656,0.4330385029315948,1.0,0.0,3.0,1.0,0.0
17907120,298.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.486020028591156,0.050000000745058,0.0465574748814106,298.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.486020028591156,0.050000000745058,0.0490272603929042,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.486020028591156,0.050000000745058,0.0362113676965236,298.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.486020028591156,0.050000000745058,0.0490272603929042,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.486020028591156,0.050000000745058,0.2325642257928848,284.9621276855469,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3695678710937,284.9587707519531,1.0,0.1875207424163818,1.0,1.0,0.0,1.0,-0.4960800111293793,0.4960796535015106,3.52389065483294e-07,0.349790871143341,0.7072558999061584,0.7072558999061584,0.0,43.55572509765625,48.0,11777.1943359375,-0.0,62.48549270629883,1.0,283.1429443359375,284.85565185546875,296.24249267578125,297.1551513671875,293.1499938964844,293.1499938964844,283.1499938964844,15322.0029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030677676200866,1.0,0.0,0.0,1.6505666971206665,1.6505730152130127,1.8178563720994134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.365234375,0.0,168.7109375,1895.4371337890625,0.0,281.0985412597656,0.4330385029315948,1.0,0.0,3.0,1.0,0.0
17907180,298.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.483797550201416,0.050000000745058,0.046598382294178,298.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.483797550201416,0.050000000745058,0.0490703396499156,298.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.483797550201416,0.050000000745058,0.0362431854009628,298.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.483797550201416,0.050000000745058,0.0490703396499156,298.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.483797550201416,0.050000000745058,0.232768565416336,284.94024658203125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33843994140625,284.9371337890625,1.0,0.1889164000749588,1.0,1.0,0.0,1.0,-0.4965162575244903,0.4965158998966217,3.529134176005755e-07,0.3504571616649627,0.6932862997055054,0.6932862997055054,0.0,44.65309524536133,36.0,11832.25390625,-0.0,63.88178634643555,1.0,283.148681640625,284.8239440917969,296.2833557128906,297.19403076171875,293.1499938964844,293.1499938964844,283.1499938964844,16943.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993415236473083,1.0,0.0,0.0,1.6882349252700806,1.688241720199585,1.9017751640149085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.40185546875,0.0,183.6910552978516,1895.4371337890625,0.0,274.52313232421875,0.4443751573562622,1.0,0.0,3.0,1.0,0.0
17907240,298.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.483797550201416,0.050000000745058,0.046598382294178,298.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.483797550201416,0.050000000745058,0.0490703396499156,298.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.483797550201416,0.050000000745058,0.0362431854009628,298.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.483797550201416,0.050000000745058,0.0490703396499156,298.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.483797550201416,0.050000000745058,0.232768565416336,284.94024658203125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33843994140625,284.9371337890625,1.0,0.1889164000749588,1.0,1.0,0.0,1.0,-0.4965162575244903,0.4965158998966217,3.529134176005755e-07,0.3504571616649627,0.6932862997055054,0.6932862997055054,0.0,44.65309524536133,36.0,11832.25390625,-0.0,63.88178634643555,1.0,283.148681640625,284.8239440917969,296.2833557128906,297.19403076171875,293.1499938964844,293.1499938964844,283.1499938964844,16943.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993415236473083,1.0,0.0,0.0,1.6882349252700806,1.688241720199585,1.9017751640149085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.40185546875,0.0,183.6910552978516,1895.4371337890625,0.0,274.52313232421875,0.4443751573562622,1.0,0.0,3.0,1.0,0.0
17907300,298.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.4850806593894958,0.050000000745058,0.0465747006237506,298.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.4850806593894958,0.050000000745058,0.0490454025566577,298.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.4850806593894958,0.050000000745058,0.0362247675657272,298.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.4850806593894958,0.050000000745058,0.0490454025566577,298.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.4850806593894958,0.050000000745058,0.2326502799987793,284.9378356933594,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3267822265625,284.9387512207031,1.0,0.1876691430807113,1.0,1.0,0.0,1.0,-0.4962640404701233,0.4962636828422546,3.527761407440267e-07,0.3504416346549988,0.6878156661987305,0.6878156661987305,0.0,44.0216178894043,36.0,11849.021484375,-0.0,63.0777702331543,1.0,283.1494140625,284.8268127441406,296.3097229003906,297.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,17540.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980149924755096,1.0,0.0,0.0,1.687185287475586,1.68719220161438,1.8994110462244865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.91943359375,0.0,185.4864501953125,1895.4371337890625,0.0,272.2063903808594,0.4456024467945099,1.0,0.0,3.0,1.0,0.0
17907360,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.4876723289489746,0.050000000745058,0.0465274341404438,298.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.4876723289489746,0.050000000745058,0.04899562895298,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.4876723289489746,0.050000000745058,0.036188006401062,298.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.4876723289489746,0.050000000745058,0.04899562895298,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.4876723289489746,0.050000000745058,0.2324141710996627,284.94110107421875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3174133300781,284.9432983398437,1.0,0.1853218674659729,1.0,1.0,0.0,1.0,-0.4957605302333832,0.4957601726055145,3.524259852838441e-07,0.3502408564090729,0.6865465044975281,0.6865465044975281,0.0,42.759422302246094,25.0,11874.0068359375,-0.0,61.473182678222656,1.0,283.1497497558594,284.8306884765625,296.3378295898437,297.2487487792969,293.1499938964844,293.1499938964844,283.1499938964844,17763.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972172737121582,1.0,0.0,0.0,1.6876157522201538,1.6876226663589478,1.900380226516063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.69091796875,0.0,186.3693389892578,1895.4371337890625,0.0,270.8191223144531,0.4462858140468597,1.0,0.0,3.0,1.0,0.0
17907420,298.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.4924482405185699,0.050000000745058,0.0464433804154396,298.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.4924482405185699,0.050000000745058,0.0489071160554885,298.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.4924482405185699,0.050000000745058,0.0361226312816143,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.4924482405185699,0.050000000745058,0.0489071160554885,298.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.4924482405185699,0.050000000745058,0.2319943010807037,284.94610595703125,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3081970214844,284.9476318359375,1.0,0.1811896413564682,1.0,1.0,0.0,1.0,-0.4948647022247314,0.4948643445968628,3.517657205520664e-07,0.3497996628284454,0.6873385310173035,0.6873385310173035,0.0,40.51398468017578,25.0,11906.654296875,-0.0,58.6264533996582,1.0,283.14990234375,284.832275390625,296.374755859375,297.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,17807.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969791233539581,1.0,0.0,0.0,1.691628098487854,1.691635012626648,1.9094275671704969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.3701171875,0.0,187.56190490722656,1895.4371337890625,0.0,270.4057922363281,0.4472531080245971,1.0,0.0,3.0,1.0,0.0
17907480,298.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.678058385848999,0.169922336935997,0.102103941142559,298.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5058981776237488,0.050000000745058,0.0486898608505725,298.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5775511264801025,0.1628031879663467,0.0499673672020435,298.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5058981776237488,0.050000000745058,0.0486898608505725,298.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5058981776237488,0.050000000745058,0.2309637367725372,284.95147705078125,284.95001220703125,294.5767822265625,293.3959045410156,294.5671691894531,298.3025207519531,284.9805908203125,1.0,0.1793138831853866,1.0,1.0,0.0,1.0,-0.5764157176017761,0.5764153003692627,4.232802837123018e-07,0.4096241891384125,0.6903079152107239,0.6903079152107239,0.0,35.623680114746094,45.0,12870.2353515625,-0.0,65.55140686035156,1.0,283.14996337890625,284.8818054199219,296.39581298828125,297.31573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17782.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972124755382538,1.0,0.0,0.0,1.6948623657226562,1.6948692798614502,1.916735783424884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.63720703125,0.0,188.3142242431641,1895.4371337890625,0.0,270.8107604980469,0.4479084610939026,1.0,0.0,3.0,1.0,0.0
17907540,298.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.8130707740783691,0.1600423455238342,0.1458809226751327,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.7884649634361267,0.1538518220186233,0.140317291021347,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.8083716630935669,0.1574957966804504,0.1114732697606086,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.5429590344429016,0.050000000745058,0.0482955984771251,297.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.5429590344429016,0.050000000745058,0.229093536734581,285.4688720703125,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1386413574219,285.5156555175781,1.0,0.1885193884372711,1.0,1.0,0.0,1.0,-0.8101222515106201,0.8101215958595276,6.695640877296682e-07,0.5935484170913696,1.0,1.0,0.0,27.780366897583008,33.0,18374.8671875,-0.0,98.0428695678711,1.0,283.1499938964844,285.2662353515625,296.63690185546875,297.8212890625,293.1499938964844,293.1499938964844,283.1499938964844,9674.2568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312530159950256,1.0,0.0,0.0,2.0694029331207275,2.06941032409668,2.8574820021276537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.578125,0.0,271.3614807128906,1895.4371337890625,0.0,334.658203125,0.5162782073020935,1.0,0.0,3.0,1.0,0.0
17907600,298.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.8130707740783691,0.1600423455238342,0.1458809226751327,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.7884649634361267,0.1538518220186233,0.140317291021347,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.8083716630935669,0.1574957966804504,0.1114732697606086,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.5429590344429016,0.050000000745058,0.0482955984771251,297.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.5429590344429016,0.050000000745058,0.229093536734581,285.4688720703125,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1386413574219,285.5156555175781,1.0,0.1885193884372711,1.0,1.0,0.0,1.0,-0.8101222515106201,0.8101215958595276,6.695640877296682e-07,0.5935484170913696,1.0,1.0,0.0,27.780366897583008,33.0,18374.8671875,-0.0,98.0428695678711,1.0,283.1499938964844,285.2662353515625,296.63690185546875,297.8212890625,293.1499938964844,293.1499938964844,283.1499938964844,9674.2568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312530159950256,1.0,0.0,0.0,2.0694029331207275,2.06941032409668,2.8574820021276537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.578125,0.0,271.3614807128906,1895.4371337890625,0.0,334.658203125,0.5162782073020935,1.0,0.0,3.0,1.0,0.0
17907660,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.8483735918998718,0.162453681230545,0.1456519514322281,297.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.8286221623420715,0.1487839519977569,0.1423129588365554,298.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.8428834080696106,0.1588292568922042,0.1110016107559204,297.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.8270841836929321,0.1492936760187149,0.1414642184972763,297.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.5734724402427673,0.050000000745058,0.2281063050031662,285.6354064941406,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0328674316406,285.651123046875,1.0,0.1930125057697296,1.0,1.0,0.0,1.0,-0.9223288893699646,0.9223280549049376,8.122586336867244e-07,0.6846688985824585,1.0,1.0,0.0,23.73992156982422,25.0,20982.189453125,-0.0,117.15867614746094,1.0,283.1499938964844,285.3083190917969,296.816650390625,298.24169921875,293.1499938964844,293.1499938964844,283.1499938964844,12225.8671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008141994476318,1.0,0.0,0.0,2.3289694786071777,2.328979015350342,3.61927021685915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.23193359375,0.0,386.68505859375,1895.4371337890625,0.0,509.4259948730469,0.5793245434761047,1.0,0.0,3.0,1.0,0.0
17907720,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.8483735918998718,0.162453681230545,0.1456519514322281,297.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.8286221623420715,0.1487839519977569,0.1423129588365554,298.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.8428834080696106,0.1588292568922042,0.1110016107559204,297.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.8270841836929321,0.1492936760187149,0.1414642184972763,297.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.5734724402427673,0.050000000745058,0.2281063050031662,285.6354064941406,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0328674316406,285.651123046875,1.0,0.1930125057697296,1.0,1.0,0.0,1.0,-0.9223288893699646,0.9223280549049376,8.122586336867244e-07,0.6846688985824585,1.0,1.0,0.0,23.73992156982422,25.0,20982.189453125,-0.0,117.15867614746094,1.0,283.1499938964844,285.3083190917969,296.816650390625,298.24169921875,293.1499938964844,293.1499938964844,283.1499938964844,12225.8671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008141994476318,1.0,0.0,0.0,2.3289694786071777,2.328979015350342,3.61927021685915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.23193359375,0.0,386.68505859375,1895.4371337890625,0.0,509.4259948730469,0.5793245434761047,1.0,0.0,3.0,1.0,0.0
17907780,298.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8784864544868469,0.1796032637357711,0.0913859009742736,297.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.8784864544868469,0.1546059101819992,0.0962337702512741,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.8784864544868469,0.1715611964464187,0.0710779279470443,297.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.8784864544868469,0.1497920304536819,0.0962337851524353,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.967735767364502,0.1378148943185806,0.596221387386322,285.84576416015625,284.95001220703125,294.84820556640625,293.5334777832031,294.843505859375,298.0390625,285.8730163574219,1.0,0.1988473087549209,1.0,1.0,0.0,1.0,-1.0910993814468384,1.091098427772522,1.0609084029056248e-06,0.8224225640296936,1.0,1.0,0.0,14.4542236328125,25.0,24403.23828125,-0.0,150.8180694580078,1.0,283.1499938964844,285.45050048828125,296.8344421386719,298.4821472167969,293.1499938964844,293.1499938964844,283.1499938964844,14505.8037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592950582504272,1.0,0.0,0.0,2.536850452423096,2.536861658096313,4.2942082245645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.61083984375,0.0,499.7477416992188,1895.4371337890625,0.0,726.4459228515625,0.6268574595451355,1.0,0.0,3.0,1.0,0.0
17907840,298.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.8827223777770996,0.1803099364042282,0.0941516235470771,297.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8827223777770996,0.1548055857419967,0.0991462245583534,298.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.8827223777770996,0.1720886379480362,0.073229044675827,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.8827223777770996,0.1498626619577407,0.099146232008934,297.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.9765058159828186,0.13767671585083,0.6229994297027588,285.8556823730469,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0376281738281,285.8725280761719,1.0,0.1989580988883972,1.0,1.0,0.0,1.0,-1.0847458839416504,1.084744930267334,1.0481763865755056e-06,0.8137313723564148,1.0,1.0,0.0,14.482290267944336,45.0,24296.927734375,-0.0,155.51266479492188,1.0,283.1499938964844,285.447021484375,296.83447265625,298.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,14576.3271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612888932228088,1.0,0.0,0.0,2.543009757995605,2.5430209636688232,4.315085675443697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.03955078125,0.0,503.3966369628906,1895.4371337890625,0.0,735.2845458984375,0.6313381195068359,1.0,0.0,3.0,1.0,0.0
17907900,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86700439453125,0.8757439851760864,0.188782513141632,0.0896296575665474,297.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.8757439851760864,0.159424215555191,0.0943843498826026,298.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86700439453125,0.8757439851760864,0.17847540974617,0.0697119534015655,297.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.8757439851760864,0.1518544405698776,0.0943843498826026,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.966406226158142,0.1355670392513275,0.5877454280853271,285.8673095703125,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.02886962890625,285.8737487792969,1.0,0.2050955295562744,1.0,1.0,0.0,1.0,-1.1326805353164673,1.132679462432861,1.1274759117441135e-06,0.8545028567314148,1.0,1.0,0.0,14.881959915161133,45.0,25262.34375,-0.0,158.01708984375,1.0,283.1499938964844,285.42840576171875,296.81707763671875,298.5416259765625,293.1499938964844,293.1499938964844,283.1499938964844,15751.93359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853269696235657,1.0,0.0,0.0,2.6435706615448,2.643582582473755,4.663104675728391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.9052734375,0.0,565.5084228515625,1895.4371337890625,0.0,850.3633422851562,0.6530198454856873,1.0,0.0,3.0,1.0,0.0
17907960,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.8870251774787903,0.1951956003904342,0.0970310196280479,297.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.8870251774787903,0.163477674126625,0.1021783351898193,298.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.8870251774787903,0.1833075284957885,0.0754685699939727,297.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.8870251774787903,0.154605820775032,0.1021783351898193,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.9624972343444824,0.1335656493902206,0.6055305004119873,285.90509033203125,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0122985839844,285.9158935546875,1.0,0.2133366465568542,1.0,1.0,0.0,1.0,-1.1772037744522097,1.177202582359314,1.2030109246552456e-06,0.8904195427894592,1.0,1.0,0.0,15.959039688110352,65.0,26219.708984375,-0.0,178.83522033691406,1.0,283.1499938964844,285.4483337402344,296.7881774902344,298.5721130371094,293.1499938964844,293.1499938964844,283.1499938964844,16668.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033448576927185,1.0,0.0,0.0,2.719409465789795,2.719422101974488,4.93449306304683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.53857421875,0.0,615.5880737304688,1895.4371337890625,0.0,947.5850830078124,0.6742299795150757,1.0,0.0,3.0,1.0,0.0
17908020,298.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.9116487503051758,0.2016819566488266,0.1148559525609016,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9116487503051758,0.1677293926477432,0.120948851108551,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.9116487503051758,0.1879837214946746,0.0893324092030525,297.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.980115532875061,0.1554745137691497,0.1478327810764312,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9244967699050904,0.1318623125553131,0.5950501561164856,286.006103515625,284.95001220703125,295.0201721191406,293.6176452636719,295.01617431640625,297.9618530273437,286.022216796875,1.0,0.2318845391273498,1.0,1.0,0.0,1.0,-1.279921531677246,1.279920220375061,1.38960183448944e-06,0.9729349613189696,1.0,1.0,0.0,18.60834312438965,65.0,28277.0,-0.0,229.0309295654297,1.0,283.1499938964844,285.5111083984375,296.7643737792969,298.65057373046875,293.1499938964844,293.1499938964844,283.1499938964844,18315.24609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267601847648621,1.0,0.0,0.0,2.850561141967773,2.8505752086639404,5.421932200988522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.9794921875,0.0,709.0186767578125,1895.4371337890625,0.0,1087.710205078125,0.7032145261764526,1.0,0.0,3.0,1.0,0.0
17908080,298.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.9181374907493592,0.2023565620183944,0.1196593344211578,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.9247381687164308,0.1680601388216018,0.1283579915761947,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.9181374907493592,0.1884239614009857,0.0930683687329292,297.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.972922682762146,0.1549512147903442,0.1475867480039596,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.9161422252655028,0.1317847371101379,0.5943418145179749,286.03173828125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9501647949219,286.0487976074219,1.0,0.2357771247625351,1.0,1.0,0.0,1.0,-1.30131995677948,1.3013185262680054,1.4306406228570268e-06,0.9900081157684326,1.0,1.0,0.0,19.25181007385254,85.0,28684.70703125,-0.0,240.128662109375,1.0,283.1499938964844,285.5296630859375,296.7650146484375,298.6709289550781,293.1499938964844,293.1499938964844,283.1499938964844,18540.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304426789283752,1.0,0.0,0.0,2.8680098056793213,2.8680241107940674,5.488512329065998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.6240234375,0.0,722.11865234375,1895.4371337890625,0.0,1111.0660400390625,0.710396945476532,1.0,0.0,3.0,1.0,0.0
17908140,297.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.9937638640403748,0.201644018292427,0.1825746744871139,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.9322599768638612,0.1666716933250427,0.1585270315408706,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.9720904231071472,0.186725229024887,0.1315027773380279,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.9046854376792908,0.1542809903621673,0.1464796811342239,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161865234375,0.8578329682350159,0.1318532675504684,0.5939630270004272,286.22137451171875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8471984863281,286.2402038574219,1.0,0.2653091847896576,1.0,1.0,0.0,1.0,-1.4557586908340454,1.4557570219039917,1.750811179590528e-06,1.1132330894470217,1.0,1.0,0.0,25.138532638549805,105.0,31607.30859375,-0.0,340.3160095214844,1.0,283.1499938964844,285.6601867675781,296.7982788085937,298.8570251464844,293.1499938964844,293.1499938964844,283.1499938964844,20205.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558485627174377,1.0,0.0,0.0,2.994014978408813,2.994030237197876,5.981377739772142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9140625,0.0,821.5398559570312,1895.4371337890625,0.0,1281.2745361328125,0.7411088347434998,1.0,0.0,3.0,1.0,0.0
17908200,297.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.9937638640403748,0.201644018292427,0.1825746744871139,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.9322599768638612,0.1666716933250427,0.1585270315408706,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.9720904231071472,0.186725229024887,0.1315027773380279,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.9046854376792908,0.1542809903621673,0.1464796811342239,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161865234375,0.8578329682350159,0.1318532675504684,0.5939630270004272,286.22137451171875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8471984863281,286.2402038574219,1.0,0.2653091847896576,1.0,1.0,0.0,1.0,-1.4557586908340454,1.4557570219039917,1.750811179590528e-06,1.1132330894470217,1.0,1.0,0.0,25.138532638549805,105.0,31607.30859375,-0.0,340.3160095214844,1.0,283.1499938964844,285.6601867675781,296.7982788085937,298.8570251464844,293.1499938964844,293.1499938964844,283.1499938964844,20205.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558485627174377,1.0,0.0,0.0,2.994014978408813,2.994030237197876,5.981377739772142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9140625,0.0,821.5398559570312,1895.4371337890625,0.0,1281.2745361328125,0.7411088347434998,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.8355186581611633,0.1989389359951019,0.1801073998212814,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.7885950803756714,0.1668592989444732,0.1588894128799438,297.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.8176684379577637,0.1858003884553909,0.1307095438241958,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.7691001296043396,0.1550653576850891,0.1476110070943832,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.7311042547225952,0.131931722164154,0.5977721214294434,286.2532043457031,284.95001220703125,295.1964111328125,293.7012023925781,295.1929626464844,297.7640075683594,286.2501525878906,1.0,0.2874537706375122,1.0,1.0,0.0,1.0,-1.4583157300949097,1.458314061164856,1.757412633196509e-06,1.1161930561065674,1.0,1.0,0.0,42.93626022338867,105.0,32135.833984375,-0.0,404.8780822753906,1.0,283.1499938964844,285.6414794921875,296.822509765625,298.9673156738281,293.1499938964844,293.1499938964844,283.1499938964844,21479.341796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753319501876831,1.0,0.0,0.0,3.086984634399414,3.087001085281372,6.358611130963254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.69921875,0.0,900.4721069335938,1895.4371337890625,0.0,1421.782470703125,0.7608829736709595,1.0,0.0,3.0,1.0,0.0
17908320,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.8162688612937927,0.1992493718862533,0.1801941692829132,297.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24786376953125,0.7692838311195374,0.1671380698680877,0.1592452377080917,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477111816406,0.7978529334068298,0.1860758960247039,0.1308912932872772,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.7510806918144226,0.1553995311260223,0.1480592191219329,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.7144337892532349,0.1319793760776519,0.5987712144851685,286.24755859375,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7496337890625,286.24560546875,1.0,0.2932553589344024,1.0,1.0,0.0,1.0,-1.4608039855957031,1.46080219745636,1.7628990462981164e-06,1.1181424856185913,1.0,1.0,0.0,47.54218292236328,93.0,32237.09375,-0.0,422.7919006347656,1.0,283.1499938964844,285.63433837890625,296.82098388671875,298.9759826660156,293.1499938964844,293.1499938964844,283.1499938964844,21724.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679022490978241,1.0,0.0,0.0,3.104575157165528,3.1045918464660645,6.431283736674231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.35009765625,0.0,915.9535522460938,1895.4371337890625,0.0,1449.2991943359375,0.7680929899215698,1.0,0.0,3.0,1.0,0.0
17908380,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.7765890955924988,0.2025988847017288,0.182789459824562,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.7333402633666992,0.1690456271171569,0.1612676531076431,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.7585777044296265,0.1884410232305526,0.1325287073850631,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.7173073291778564,0.1573225706815719,0.150213286280632,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.6764722466468811,0.1324444264173507,0.6027069687843323,286.2273864746094,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6983947753906,286.22735595703125,1.0,0.3086800277233124,1.0,1.0,0.0,1.0,-1.4756180047988892,1.475616216659546,1.795902562662377e-06,1.1298524141311646,1.0,1.0,0.0,60.27927780151367,81.0,32820.71875,-0.0,478.0110168457031,1.0,283.1499938964844,285.5995483398437,296.8124389648437,299.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,23135.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909290552139282,1.0,0.0,0.0,3.203753709793091,3.2037715911865234,6.848754310340155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.0947265625,0.0,1006.571044921875,1895.4371337890625,0.0,1539.9150390625,0.7923291921615601,1.0,0.0,3.0,1.0,0.0
17908440,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.7765890955924988,0.2025988847017288,0.182789459824562,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.7333402633666992,0.1690456271171569,0.1612676531076431,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.7585777044296265,0.1884410232305526,0.1325287073850631,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.7173073291778564,0.1573225706815719,0.150213286280632,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.6764722466468811,0.1324444264173507,0.6027069687843323,286.2273864746094,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6983947753906,286.22735595703125,1.0,0.3086800277233124,1.0,1.0,0.0,1.0,-1.4756180047988892,1.475616216659546,1.795902562662377e-06,1.1298524141311646,1.0,1.0,0.0,60.27927780151367,81.0,32820.71875,-0.0,478.0110168457031,1.0,283.1499938964844,285.5995483398437,296.8124389648437,299.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,23135.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909290552139282,1.0,0.0,0.0,3.203753709793091,3.2037715911865234,6.848754310340155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.0947265625,0.0,1006.571044921875,1895.4371337890625,0.0,1539.9150390625,0.7923291921615601,1.0,0.0,3.0,1.0,0.0
17908500,297.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.7710117101669312,0.2049676179885864,0.1848834902048111,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227478027344,0.7276656627655029,0.1702820360660553,0.1624826341867447,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.7526442408561707,0.1900541186332702,0.1336685270071029,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2228088378906,0.7114141583442688,0.158457338809967,0.1513595134019851,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.6695514917373657,0.1328448355197906,0.6048315167427063,286.22265625,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6802062988281,286.2221374511719,1.0,0.3131130933761596,1.0,1.0,0.0,1.0,-1.4848854541778564,1.4848836660385132,1.816768985918316e-06,1.1371941566467283,1.0,1.0,0.0,63.50061798095703,81.0,33160.6640625,0.0,495.9648742675781,1.0,283.1499938964844,285.5844116210937,296.81591796875,299.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,23918.599609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942963004112244,1.0,0.0,0.0,3.257555723190308,3.2575740814208984,7.080713544382888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.96533203125,0.0,1058.138916015625,1895.4371337890625,0.0,1566.034423828125,0.8026995062828064,1.0,0.0,3.0,1.0,0.0
17908560,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.7704771161079407,0.2075196951627731,0.1871444582939148,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.7262325286865234,0.1716289669275283,0.1637602001428604,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7513881921768188,0.1917964220046997,0.1348811239004135,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.7098243832588196,0.1596652716398239,0.1525226980447769,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.6671070456504822,0.1333376914262771,0.6071048974990845,286.2239074707031,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.664794921875,286.224609375,1.0,0.3157840371131897,1.0,1.0,0.0,1.0,-1.4947142601013184,1.4947123527526855,1.839075025600323e-06,1.144984483718872,1.0,1.0,0.0,65.0711669921875,69.0,33461.02734375,0.0,508.5252075195313,1.0,283.1499938964844,285.5791320800781,296.8256225585937,299.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,24440.66796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969237923622131,1.0,0.0,0.0,3.292914867401123,3.292933702468872,7.235263410620973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.3525390625,0.0,1092.97119140625,1895.4371337890625,0.0,1586.56103515625,0.8141555190086365,1.0,0.0,3.0,1.0,0.0
17908620,297.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7752698063850403,0.2113474309444427,0.1905121952295303,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.728922426700592,0.1736752539873123,0.1656461507081985,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7547232508659363,0.1944123357534408,0.136670708656311,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237854003906,0.7125932574272156,0.1614803671836853,0.1542037576436996,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.668544352054596,0.1341512352228164,0.6105348467826843,286.2238464355469,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6454772949219,286.2245178222656,1.0,0.3174799680709839,1.0,1.0,0.0,1.0,-1.509304761886597,1.509302854537964,1.872513735179382e-06,1.1565489768981934,1.0,1.0,0.0,65.28843688964844,69.0,33943.06640625,0.0,519.6814575195312,1.0,283.1499938964844,285.565673828125,296.8475341796875,299.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,25431.5546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004452347755432,1.0,0.0,0.0,3.3590033054351807,3.359022855758667,7.528599326178664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.701171875,0.0,1160.1082763671875,1895.4371337890625,0.0,1614.2686767578125,0.8274503946304321,1.0,0.0,3.0,1.0,0.0
17908680,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7786679863929749,0.2128680348396301,0.191837340593338,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.7312608957290649,0.1744946092367172,0.1663848310708999,297.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.7574430108070374,0.195450097322464,0.1373694539070129,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.7149872183799744,0.16220423579216,0.1548552513122558,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.6704615354537964,0.1344935745000839,0.6118970513343811,286.2264404296875,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63873291015625,286.2276306152344,1.0,0.3175485730171203,1.0,1.0,0.0,1.0,-1.5150387287139893,1.5150368213653564,1.8857610939448928e-06,1.16109299659729,1.0,1.0,0.0,64.80953979492188,57.0,34112.3671875,0.0,522.0343627929688,1.0,283.1499938964844,285.5644226074219,296.857177734375,299.1144714355469,293.1499938964844,293.1499938964844,283.1499938964844,25703.25390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017696499824524,1.0,0.0,0.0,3.376898765563965,3.376918315887451,7.60903162699833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.8740234375,0.0,1178.7490234375,1895.4371337890625,0.0,1624.74658203125,0.8347251415252686,1.0,0.0,3.0,1.0,0.0
17908740,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7978919148445129,0.2183865159749984,0.1965908259153366,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.7456103563308716,0.1774834096431732,0.1690144389867782,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.7739081978797913,0.1991946995258331,0.1398441940546035,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.7289360165596008,0.1648392081260681,0.1571552157402038,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.6835731267929077,0.1358005851507187,0.6168017387390137,286.2336120605469,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.617431640625,286.23492431640625,1.0,0.3153892457485199,1.0,1.0,0.0,1.0,-1.535522699356079,1.5355206727981567,1.9335745946591487e-06,1.177321434020996,1.0,1.0,0.0,60.82572555541992,45.0,34757.6171875,0.0,522.0440063476562,1.0,283.1499938964844,285.55419921875,296.8954772949219,299.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,26909.375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067263722419739,1.0,0.0,0.0,3.4552206993103027,3.455241203308105,7.96608389919129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.19140625,0.0,1262.68408203125,1895.4371337890625,0.0,1664.2354736328125,0.8539324998855591,1.0,0.0,3.0,1.0,0.0
17908800,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7978919148445129,0.2183865159749984,0.1965908259153366,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.7456103563308716,0.1774834096431732,0.1690144389867782,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.7739081978797913,0.1991946995258331,0.1398441940546035,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.7289360165596008,0.1648392081260681,0.1571552157402038,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.6835731267929077,0.1358005851507187,0.6168017387390137,286.2336120605469,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.617431640625,286.23492431640625,1.0,0.3153892457485199,1.0,1.0,0.0,1.0,-1.535522699356079,1.5355206727981567,1.9335745946591487e-06,1.177321434020996,1.0,1.0,0.0,60.82572555541992,45.0,34757.6171875,0.0,522.0440063476562,1.0,283.1499938964844,285.55419921875,296.8954772949219,299.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,26909.375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067263722419739,1.0,0.0,0.0,3.4552206993103027,3.455241203308105,7.96608389919129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.19140625,0.0,1262.68408203125,1895.4371337890625,0.0,1664.2354736328125,0.8539324998855591,1.0,0.0,3.0,1.0,0.0
