time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.8260989785194397,0.2239625006914138,0.201322853565216,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.7698035836219788,0.1804952919483184,0.1715890318155288,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.8007553815841675,0.2029245793819427,0.1422521024942398,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7513508796691895,0.1674945205450058,0.1593936383724212,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420959472656,0.7058819532394409,0.1371680498123169,0.6216088533401489,286.2424621582031,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5991516113281,286.2438659667969,1.0,0.3105895519256592,1.0,1.0,0.0,1.0,-1.555643916130066,1.5556418895721436,1.981283048735349e-06,1.1932520866394043,1.0,1.0,0.0,54.415035247802734,33.0,35389.28515625,0.0,512.5271606445312,1.0,283.1499938964844,285.5459899902344,296.9337158203125,299.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,28086.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118734121322632,1.0,0.0,0.0,3.52998161315918,3.530003070831299,8.314539741149929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.0732421875,0.0,1346.43310546875,1895.4371337890625,0.0,1705.686279296875,0.8722763061523438,1.0,0.0,3.0,1.0,0.0
17908920,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.8260989785194397,0.2239625006914138,0.201322853565216,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.7698035836219788,0.1804952919483184,0.1715890318155288,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.8007553815841675,0.2029245793819427,0.1422521024942398,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7513508796691895,0.1674945205450058,0.1593936383724212,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420959472656,0.7058819532394409,0.1371680498123169,0.6216088533401489,286.2424621582031,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5991516113281,286.2438659667969,1.0,0.3105895519256592,1.0,1.0,0.0,1.0,-1.555643916130066,1.5556418895721436,1.981283048735349e-06,1.1932520866394043,1.0,1.0,0.0,54.415035247802734,33.0,35389.28515625,0.0,512.5271606445312,1.0,283.1499938964844,285.5459899902344,296.9337158203125,299.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,28086.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118734121322632,1.0,0.0,0.0,3.52998161315918,3.530003070831299,8.314539741149929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.0732421875,0.0,1346.43310546875,1895.4371337890625,0.0,1705.686279296875,0.8722763061523438,1.0,0.0,3.0,1.0,0.0
17908980,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.8664082884788513,0.2295482754707336,0.2060112655162811,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.8075739741325378,0.1834785193204879,0.1740830093622207,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.838056743144989,0.2065900564193725,0.1445750147104263,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.7871801257133484,0.1701262146234512,0.1615548431873321,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.736676037311554,0.1385434418916702,0.6262001991271973,286.2521667480469,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830383300781,286.2535705566406,1.0,0.3039166629314422,1.0,1.0,0.0,1.0,-1.5751627683639526,1.5751607418060305,2.0282652712921845e-06,1.2086946964263916,1.0,1.0,0.0,46.377349853515625,25.0,36004.54296875,0.0,496.0231323242188,1.0,283.1499938964844,285.5389099121094,296.9700622558594,299.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,29243.033203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169922590255737,1.0,0.0,0.0,3.6019294261932373,3.6019515991210938,8.656925274408422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9267578125,0.0,1430.4512939453125,1895.4371337890625,0.0,1747.345947265625,0.8899377584457397,1.0,0.0,3.0,1.0,0.0
17909040,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.8664082884788513,0.2295482754707336,0.2060112655162811,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.8075739741325378,0.1834785193204879,0.1740830093622207,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.838056743144989,0.2065900564193725,0.1445750147104263,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.7871801257133484,0.1701262146234512,0.1615548431873321,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.736676037311554,0.1385434418916702,0.6262001991271973,286.2521667480469,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830383300781,286.2535705566406,1.0,0.3039166629314422,1.0,1.0,0.0,1.0,-1.5751627683639526,1.5751607418060305,2.0282652712921845e-06,1.2086946964263916,1.0,1.0,0.0,46.377349853515625,25.0,36004.54296875,0.0,496.0231323242188,1.0,283.1499938964844,285.5389099121094,296.9700622558594,299.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,29243.033203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169922590255737,1.0,0.0,0.0,3.6019294261932373,3.6019515991210938,8.656925274408422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9267578125,0.0,1430.4512939453125,1895.4371337890625,0.0,1747.345947265625,0.8899377584457397,1.0,0.0,3.0,1.0,0.0
17909100,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8928285837173462,0.2323354035615921,0.2083534598350525,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.8294587731361389,0.1849491745233535,0.1753135472536087,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.861304759979248,0.2083891332149505,0.1457154005765915,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.8100084662437439,0.1714239567518234,0.1626214385032653,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.7557926774024963,0.139223113656044,0.6284766793251038,286.2557678222656,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5755920410156,286.2564392089844,1.0,0.3006619811058044,1.0,1.0,0.0,1.0,-1.5848350524902344,1.584833025932312,2.051800493063638e-06,1.2163405418395996,1.0,1.0,0.0,42.36418914794922,25.0,36328.671875,0.0,487.553955078125,1.0,283.1499938964844,285.53253173828125,296.98779296875,299.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,29944.59375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195170521736145,1.0,0.0,0.0,3.6448795795440674,3.644902467727661,8.864610663295025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.205078125,0.0,1482.2352294921875,1895.4371337890625,0.0,1768.0498046875,0.8976788520812988,1.0,0.0,3.0,1.0,0.0
17909160,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.926471471786499,0.2351145148277282,0.2106898725032806,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8553978800773621,0.1864002346992492,0.1765279769897461,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.8902652263641357,0.2101600170135498,0.1468376070261001,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.8350338935852051,0.1727043092250824,0.1636740565299987,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26239013671875,0.779842734336853,0.1398916393518448,0.6307169795036316,286.2627868652344,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56854248046875,286.2641906738281,1.0,0.2973897755146026,1.0,1.0,0.0,1.0,-1.594399094581604,1.5943970680236816,2.075241809507133e-06,1.2238999605178833,1.0,1.0,0.0,38.39531707763672,25.0,36608.203125,0.0,479.0626831054688,1.0,283.1499938964844,285.5330505371094,297.0046691894531,299.4134521484375,293.1499938964844,293.1499938964844,283.1499938964844,30379.505859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219385504722595,1.0,0.0,0.0,3.671253204345703,3.671276330947876,8.993359301712189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.017578125,0.0,1514.64404296875,1895.4371337890625,0.0,1788.0009765625,0.9069629907608032,1.0,0.0,3.0,1.0,0.0
17909220,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.9609200954437256,0.2379255294799804,0.2130893617868423,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668151855469,0.8824871182441711,0.1878533810377121,0.17777980864048,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668762207031,0.9207895398139954,0.2119298577308654,0.1479856222867965,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.8602263331413269,0.1739859580993652,0.1647633016109466,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.8042439818382263,0.140557050704956,0.6331113576889038,286.26690673828125,284.95001220703125,295.8871765136719,293.99755859375,295.88409423828125,297.5616149902344,286.2676696777344,1.0,0.2953114509582519,1.0,1.0,0.0,1.0,-1.604342699050903,1.604340672492981,2.099784524034476e-06,1.231751799583435,1.0,1.0,0.0,35.265377044677734,25.0,36935.625,0.0,474.001708984375,1.0,283.1499938964844,285.5273132324219,297.02203369140625,299.4505310058594,293.1499938964844,293.1499938964844,283.1499938964844,31086.849609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244155406951904,1.0,0.0,0.0,3.713747262954712,3.713770866394043,9.202757382809068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.623046875,0.0,1567.8505859375,1895.4371337890625,0.0,1808.503662109375,0.9145885705947876,1.0,0.0,3.0,1.0,0.0
17909280,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.9887783527374268,0.2406333982944488,0.2154209017753601,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743530273437,0.9098762273788452,0.1892349869012832,0.1789906322956085,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9526000022888184,0.2136095613241195,0.1490900069475174,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.886037290096283,0.1752034872770309,0.1658186316490173,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8265612125396729,0.1411826461553573,0.6354564428329468,286.2745361328125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55517578125,286.2760314941406,1.0,0.293854147195816,1.0,1.0,0.0,1.0,-1.614004611968994,1.6140024662017822,2.123809053955484e-06,1.2393828630447388,1.0,1.0,0.0,32.79955291748047,28.0,37212.7265625,0.0,471.2713928222656,1.0,283.1499938964844,285.52850341796875,297.0381164550781,299.4837341308594,293.1499938964844,293.1499938964844,283.1499938964844,31508.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267296314239502,1.0,0.0,0.0,3.738846778869629,3.738870859146118,9.327571888206876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.314453125,0.0,1599.855224609375,1895.4371337890625,0.0,1827.7423095703125,0.9235665798187256,1.0,0.0,3.0,1.0,0.0
17909340,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9891371130943298,0.2480432540178299,0.2046294659376144,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676086425781,0.93352609872818,0.1919126361608505,0.1815061122179031,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.9747807383537292,0.2168642580509185,0.1513569355010986,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676696777344,0.9064067602157592,0.1775544732809066,0.1680237650871276,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.8424333333969116,0.1423735916614532,0.6406341791152954,286.2674865722656,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5487060546875,286.2665710449219,1.0,0.2924011051654815,1.0,1.0,0.0,1.0,-1.6148239374160769,1.6148219108581543,2.1259206732793245e-06,1.2400872707366943,1.0,1.0,0.0,31.311967849731445,31.0,37502.04296875,0.0,466.25732421875,1.0,283.1499938964844,285.506103515625,297.0675964355469,299.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,32648.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309471368789673,1.0,0.0,0.0,3.805912494659424,3.8059375286102295,9.665200195740908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.0654296875,0.0,1687.50146484375,1895.4371337890625,0.0,1863.0115966796875,0.940034806728363,1.0,0.0,3.0,1.0,0.0
17909400,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9891371130943298,0.2480432540178299,0.2046294659376144,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676086425781,0.93352609872818,0.1919126361608505,0.1815061122179031,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.9747807383537292,0.2168642580509185,0.1513569355010986,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676696777344,0.9064067602157592,0.1775544732809066,0.1680237650871276,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.8424333333969116,0.1423735916614532,0.6406341791152954,286.2674865722656,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5487060546875,286.2665710449219,1.0,0.2924011051654815,1.0,1.0,0.0,1.0,-1.6148239374160769,1.6148219108581543,2.1259206732793245e-06,1.2400872707366943,1.0,1.0,0.0,31.311967849731445,31.0,37502.04296875,0.0,466.25732421875,1.0,283.1499938964844,285.506103515625,297.0675964355469,299.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,32648.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309471368789673,1.0,0.0,0.0,3.805912494659424,3.8059375286102295,9.665200195740908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.0654296875,0.0,1687.50146484375,1895.4371337890625,0.0,1863.0115966796875,0.940034806728363,1.0,0.0,3.0,1.0,0.0
17909460,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.986307978630066,0.2561147511005401,0.1978626996278762,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.9458409547805786,0.1940542459487915,0.1835321336984634,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.9850192666053772,0.219465360045433,0.1531773060560226,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.9178736805915833,0.1794274896383285,0.1697948575019836,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.8505275249481201,0.1433695256710052,0.6449790000915527,286.2590026855469,284.95001220703125,296.09228515625,294.0741882324219,296.0892944335937,297.55133056640625,286.25897216796875,1.0,0.2925176918506622,1.0,1.0,0.0,1.0,-1.6194995641708374,1.6194974184036257,2.137554020009702e-06,1.243726372718811,1.0,1.0,0.0,30.791858673095703,31.0,37792.5,0.0,467.31353759765625,1.0,283.1499938964844,285.4884948730469,297.088623046875,299.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,33646.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332102656364441,1.0,0.0,0.0,3.863613843917847,3.8636395931243896,9.960489251170657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.1689453125,0.0,1765.423828125,1895.4371337890625,0.0,1882.0443115234373,0.951266348361969,1.0,0.0,3.0,1.0,0.0
17909520,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.9859814643859864,0.2575726807117462,0.1971352845430374,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.9474100470542908,0.1944300234317779,0.1838878691196441,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.9862850308418274,0.2199220210313797,0.1534967571496963,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.9194040298461914,0.1797556728124618,0.1701055020093917,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.8515493869781494,0.1435485333204269,0.6457681655883789,286.25933837890625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5518493652344,286.25958251953125,1.0,0.2926587760448456,1.0,1.0,0.0,1.0,-1.6207542419433594,1.6207520961761477,2.140688366125687e-06,1.2447080612182615,1.0,1.0,0.0,30.75259590148925,49.0,37843.9609375,0.0,468.05902099609375,1.0,283.1499938964844,285.4874572753906,297.09259033203125,299.5834655761719,293.1499938964844,293.1499938964844,283.04998779296875,33762.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335473895072937,1.0,0.0,0.0,3.870298624038696,3.8703243732452393,9.994986385208904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.365234375,0.0,1774.603271484375,1895.4371337890625,0.0,1884.8858642578125,0.954857349395752,1.0,0.0,3.0,1.0,0.0
17909580,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.9924761056900024,0.2645761370658874,0.2140427529811859,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.9311360716819764,0.196775808930397,0.1862142980098724,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.9733266234397888,0.2227679789066314,0.1555705368518829,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.9038513898849488,0.1817997246980667,0.1721434295177459,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104187011719,0.8381883502006531,0.1446248441934585,0.651084840297699,286.2112121582031,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461120605469,286.2146301269531,1.0,0.3005856573581695,1.0,1.0,0.0,1.0,-1.6551402807235718,1.6551380157470703,2.227717686764663e-06,1.2716063261032104,1.0,1.0,0.0,33.02659606933594,67.0,38946.87109375,0.0,502.3550109863281,1.0,283.0511779785156,285.42108154296875,297.1387939453125,299.6944580078125,293.1499938964844,293.1499938964844,282.75,34721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404465079307556,1.0,0.0,0.0,3.9248664379119873,3.924893140792847,1.0278814670527936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.9853515625,0.0,1850.72802734375,1895.4371337890625,0.0,1943.38671875,0.966170072555542,1.0,0.0,3.0,1.0,0.0
17909640,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.9924761056900024,0.2645761370658874,0.2140427529811859,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.9311360716819764,0.196775808930397,0.1862142980098724,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.9733266234397888,0.2227679789066314,0.1555705368518829,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.9038513898849488,0.1817997246980667,0.1721434295177459,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104187011719,0.8381883502006531,0.1446248441934585,0.651084840297699,286.2112121582031,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461120605469,286.2146301269531,1.0,0.3005856573581695,1.0,1.0,0.0,1.0,-1.6551402807235718,1.6551380157470703,2.227717686764663e-06,1.2716063261032104,1.0,1.0,0.0,33.02659606933594,67.0,38946.87109375,0.0,502.3550109863281,1.0,283.0511779785156,285.42108154296875,297.1387939453125,299.6944580078125,293.1499938964844,293.1499938964844,282.75,34721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404465079307556,1.0,0.0,0.0,3.9248664379119873,3.924893140792847,1.0278814670527936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.9853515625,0.0,1850.72802734375,1895.4371337890625,0.0,1943.38671875,0.966170072555542,1.0,0.0,3.0,1.0,0.0
17909700,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.9967893362045288,0.2655588686466217,0.2306445837020874,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10284423828125,0.9128180742263794,0.1978224813938141,0.1873343586921692,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.9567291736602784,0.2240388095378875,0.1565645486116409,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.8879258036613464,0.1827058792114257,0.1731260865926742,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.8242707848548889,0.1450103968381881,0.6534867286682129,286.10028076171875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53253173828125,286.0835266113281,1.0,0.3069469332695007,1.0,1.0,0.0,1.0,-1.6816716194152832,1.6816692352294922,2.296517550348653e-06,1.2924919128417969,1.0,1.0,0.0,35.336700439453125,67.0,40408.34765625,0.0,531.9989624023438,1.0,282.7922058105469,285.257568359375,297.2035522460937,299.9145202636719,293.1499938964844,293.1499938964844,282.75,35011.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509700059890747,1.0,0.0,0.0,3.941218137741089,3.941244840621948,1.0364640274929116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.5947265625,0.0,1873.9559326171875,1895.4371337890625,0.0,2033.84912109375,0.9700610041618348,1.0,0.0,3.0,1.0,0.0
17909760,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.9758926033973694,0.2651255130767822,0.2389945834875106,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.8795662522315979,0.1986868977546692,0.1883856654167175,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.9188421964645386,0.2250973582267761,0.1574826687574386,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.8566094636917114,0.1834428310394287,0.1740522682666778,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.7951967716217041,0.1451769769191742,0.6554522514343262,286.0581970214844,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5114440917969,286.0590209960937,1.0,0.3142346739768982,1.0,1.0,0.0,1.0,-1.6995755434036257,1.6995731592178345,2.3442539713869337e-06,1.3070508241653442,1.0,1.0,0.0,39.80114364624024,70.0,40877.7734375,0.0,563.8305053710938,1.0,282.7548522949219,285.2271728515625,297.2051086425781,299.90496826171875,293.1499938964844,293.1499938964844,282.45001220703125,35235.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571849226951599,1.0,0.0,0.0,3.953804254531861,3.953831195831299,1.0430944712425116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.5849609375,0.0,1891.9666748046875,1895.4371337890625,0.0,2087.92724609375,0.9730552434921264,1.0,0.0,3.0,1.0,0.0
17909820,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.9245355725288392,0.2663734853267669,0.2397467792034149,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.8385855555534363,0.1997429877519607,0.189804345369339,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8732418417930603,0.2264178395271301,0.158731073141098,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8180290460586548,0.1843147426843643,0.1752890050411224,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.7558315992355347,0.1450980603694915,0.6570806503295898,285.8623352050781,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4850158691406,285.8568115234375,1.0,0.3225726187229156,1.0,1.0,0.0,1.0,-1.7051079273223877,1.7051056623458862,2.3588156636833446e-06,1.311296463012695,1.0,1.0,0.0,47.17226028442383,70.0,42035.01171875,0.0,599.5217895507812,1.0,282.4627990722656,284.99957275390625,297.23553466796875,300.0419006347656,293.1499938964844,293.1499938964844,282.45001220703125,35494.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711013555526733,1.0,0.0,0.0,3.968318700790405,3.968345880508423,1.0507668548598303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.9453125,0.0,1912.8795166015625,1895.4371337890625,0.0,2210.624755859375,0.9765079021453856,1.0,0.0,3.0,1.0,0.0
17909880,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.9152833819389344,0.2668980658054352,0.2401750534772873,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.8317043781280518,0.1999641507863998,0.190083310008049,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.8655802011489868,0.2267013043165207,0.158978670835495,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.8111183047294617,0.184491828083992,0.1755265146493911,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.7491044402122498,0.1450401991605758,0.6571562886238098,285.85223388671875,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4795837402344,285.8503723144531,1.0,0.3244438767433166,1.0,1.0,0.0,1.0,-1.7066304683685305,1.7066280841827393,2.3628660983376903e-06,1.312491774559021,1.0,1.0,0.0,48.78058242797852,73.0,42095.4765625,0.0,607.4553833007812,1.0,282.45635986328125,284.9921569824219,297.2235107421875,300.0179443359375,293.1499938964844,293.1499938964844,282.1499938964844,35544.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720126509666443,1.0,0.0,0.0,3.9710946083068848,3.9711217880249023,1.0522373941057594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.8212890625,0.0,1916.896484375,1895.4371337890625,0.0,2218.731689453125,0.9771681427955629,1.0,0.0,3.0,1.0,0.0
17909940,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.8843814134597778,0.2697290182113647,0.242864117026329,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8049039244651794,0.2008137851953506,0.1912572085857391,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8374800086021423,0.2278258502483368,0.1600441336631775,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7830488681793213,0.1851316392421722,0.1764992326498031,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.723966121673584,0.1445567607879638,0.6566566228866577,285.6418762207031,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4545288085937,285.640380859375,1.0,0.3326941430568695,1.0,1.0,0.0,1.0,-1.713117599487305,1.7131152153015137,2.380181285843719e-06,1.3175922632217407,1.0,1.0,0.0,55.99468612670898,61.0,43277.8984375,0.0,642.9193725585938,1.0,282.1572570800781,284.7576904296875,297.23150634765625,300.09820556640625,293.1499938964844,293.1499938964844,281.8500061035156,35729.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826493978500366,1.0,0.0,0.0,3.9813873767852783,3.981414794921875,1.0576991371635811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.203125,0.0,1931.8406982421875,1895.4371337890625,0.0,2313.9599609375,0.979616403579712,1.0,0.0,3.0,1.0,0.0
17910000,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.8843814134597778,0.2697290182113647,0.242864117026329,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8049039244651794,0.2008137851953506,0.1912572085857391,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8374800086021423,0.2278258502483368,0.1600441336631775,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7830488681793213,0.1851316392421722,0.1764992326498031,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.723966121673584,0.1445567607879638,0.6566566228866577,285.6418762207031,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4545288085937,285.640380859375,1.0,0.3326941430568695,1.0,1.0,0.0,1.0,-1.713117599487305,1.7131152153015137,2.380181285843719e-06,1.3175922632217407,1.0,1.0,0.0,55.99468612670898,61.0,43277.8984375,0.0,642.9193725585938,1.0,282.1572570800781,284.7576904296875,297.23150634765625,300.09820556640625,293.1499938964844,293.1499938964844,281.8500061035156,35729.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826493978500366,1.0,0.0,0.0,3.9813873767852783,3.981414794921875,1.0576991371635811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.203125,0.0,1931.8406982421875,1895.4371337890625,0.0,2313.9599609375,0.979616403579712,1.0,0.0,3.0,1.0,0.0
17910060,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8812161684036255,0.2726483643054962,0.2455248683691024,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.7999640107154846,0.201379507780075,0.191913828253746,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8329707384109497,0.2286386489868164,0.1607057005167007,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.778054416179657,0.1854996532201767,0.1769658029079437,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.718207836151123,0.1438571065664291,0.654030442237854,285.4272766113281,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4315490722656,285.4253234863281,1.0,0.3341142535209656,1.0,1.0,0.0,1.0,-1.715304970741272,1.715302586555481,2.3860391138441628e-06,1.319313645362854,1.0,1.0,0.0,57.62395095825195,49.0,44365.07421875,0.0,651.585205078125,1.0,281.85723876953125,284.51910400390625,297.2452697753906,300.1784362792969,293.1499938964844,293.1499938964844,281.54998779296875,35838.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911573648452759,1.0,0.0,0.0,3.987506628036499,3.9875338077545166,1.060952854459174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.822265625,0.0,1940.76171875,1895.4371337890625,0.0,2390.86962890625,0.9810717701911926,1.0,0.0,3.0,1.0,0.0
17910120,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8812161684036255,0.2726483643054962,0.2455248683691024,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.7999640107154846,0.201379507780075,0.191913828253746,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8329707384109497,0.2286386489868164,0.1607057005167007,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.778054416179657,0.1854996532201767,0.1769658029079437,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.718207836151123,0.1438571065664291,0.654030442237854,285.4272766113281,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4315490722656,285.4253234863281,1.0,0.3341142535209656,1.0,1.0,0.0,1.0,-1.715304970741272,1.715302586555481,2.3860391138441628e-06,1.319313645362854,1.0,1.0,0.0,57.62395095825195,49.0,44365.07421875,0.0,651.585205078125,1.0,281.85723876953125,284.51910400390625,297.2452697753906,300.1784362792969,293.1499938964844,293.1499938964844,281.54998779296875,35838.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911573648452759,1.0,0.0,0.0,3.987506628036499,3.9875338077545166,1.060952854459174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.822265625,0.0,1940.76171875,1895.4371337890625,0.0,2390.86962890625,0.9810717701911926,1.0,0.0,3.0,1.0,0.0
17910180,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.8951520323753357,0.2755671739578247,0.248052716255188,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8100883960723877,0.2017498910427093,0.192205011844635,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.8429394364356995,0.2292277365922927,0.1610783636569976,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.7877477407455444,0.1856899261474609,0.1770830303430557,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.7248367667198181,0.1430177539587021,0.6499266624450684,285.2076416015625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104919433594,285.20538330078125,1.0,0.3310494720935821,1.0,1.0,0.0,1.0,-1.714352250099182,1.7143498659133911,2.383459332122584e-06,1.3185417652130127,1.0,1.0,0.0,55.00965118408203,37.0,45365.87890625,0.0,639.8662719726562,1.0,281.5572204589844,284.2767639160156,297.26104736328125,300.2562561035156,293.1499938964844,293.1499938964844,281.25,35904.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985662817955017,1.0,0.0,0.0,3.9911422729492174,3.991169691085816,1.0628883728713845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.39208984375,0.0,1946.0751953125,1895.4371337890625,0.0,2458.32421875,0.981936514377594,1.0,0.0,3.0,1.0,0.0
17910240,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.8951520323753357,0.2755671739578247,0.248052716255188,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8100883960723877,0.2017498910427093,0.192205011844635,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.8429394364356995,0.2292277365922927,0.1610783636569976,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.7877477407455444,0.1856899261474609,0.1770830303430557,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.7248367667198181,0.1430177539587021,0.6499266624450684,285.2076416015625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104919433594,285.20538330078125,1.0,0.3310494720935821,1.0,1.0,0.0,1.0,-1.714352250099182,1.7143498659133911,2.383459332122584e-06,1.3185417652130127,1.0,1.0,0.0,55.00965118408203,37.0,45365.87890625,0.0,639.8662719726562,1.0,281.5572204589844,284.2767639160156,297.26104736328125,300.2562561035156,293.1499938964844,293.1499938964844,281.25,35904.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985662817955017,1.0,0.0,0.0,3.9911422729492174,3.991169691085816,1.0628883728713845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.39208984375,0.0,1946.0751953125,1895.4371337890625,0.0,2458.32421875,0.981936514377594,1.0,0.0,3.0,1.0,0.0
17910300,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9078317284584044,0.2770130634307861,0.249279037117958,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8194385766983032,0.2018924951553344,0.192264050245285,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8527939915657043,0.229472741484642,0.1611973047256469,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7973723411560059,0.1857461929321289,0.1770588457584381,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7319907546043396,0.1425711512565612,0.647528350353241,285.05499267578125,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4008483886719,285.0335693359375,1.0,0.3282671272754669,1.0,1.0,0.0,1.0,-1.713129997253418,1.713127613067627,2.380164005444385e-06,1.317561388015747,1.0,1.0,0.0,52.57130813598633,37.0,46281.84375,0.0,628.6658935546875,1.0,281.2920837402344,284.0809020996094,297.29400634765625,300.40411376953125,293.1499938964844,293.1499938964844,281.25,35926.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043731451034546,1.0,0.0,0.0,3.9923617839813232,3.99238920211792,1.0635380931489635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.35595703125,0.0,1947.8597412109373,1895.4371337890625,0.0,2511.474853515625,0.982226550579071,1.0,0.0,3.0,1.0,0.0
17910360,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9257774949073792,0.2783601284027099,0.2503904700279236,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8314728736877441,0.2019650042057037,0.1922352612018585,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8661451935768127,0.2296304851770401,0.1612378358840942,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8100386261940002,0.1857375800609588,0.1769521534442901,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.741769552230835,0.1420746594667434,0.6448158025741577,284.97967529296875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3908386230469,284.9773864746094,1.0,0.3248046636581421,1.0,1.0,0.0,1.0,-1.7110944986343384,1.711092233657837,2.3747043087496422e-06,1.315946102142334,1.0,1.0,0.0,49.59067916870117,25.0,46301.73828125,0.0,614.5425415039062,1.0,281.2539367675781,284.0271301269531,297.2788391113281,300.3338623046875,293.1499938964844,293.1499938964844,280.95001220703125,35943.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805403470993042,1.0,0.0,0.0,3.993298768997192,3.993326187133789,1.0640372920533991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.02734375,0.0,1949.2314453125,1895.4371337890625,0.0,2520.9296875,0.9824493527412416,1.0,0.0,3.0,1.0,0.0
17910420,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.975763976573944,0.2811048924922943,0.2525335550308227,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8688815236091614,0.2020953297615051,0.1920650005340576,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9078370332717896,0.2299319505691528,0.16122767329216,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8453941941261292,0.1857071369886398,0.1766308099031448,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7734947204589844,0.1410803645849228,0.6389660835266113,284.8365173339844,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729858398437,284.8478088378906,1.0,0.3162982165813446,1.0,1.0,0.0,1.0,-1.706041932106018,1.706039547920227,2.3611671622347785e-06,1.3119221925735474,0.8559798002243042,0.8559798002243042,0.0,42.31377410888672,25.0,46552.06640625,0.0,580.133544921875,1.0,280.9555969238281,283.9024963378906,297.2818298339844,300.3565368652344,293.1499938964844,293.1499938964844,281.25,42970.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101244568824768,1.0,0.0,0.0,3.76388430595398,3.7639105319976807,9.452916174268466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.71240234375,0.0,1717.384765625,1895.4371337890625,0.0,2564.33935546875,0.9356088042259216,1.0,0.0,3.0,1.0,0.0
17910480,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.975763976573944,0.2811048924922943,0.2525335550308227,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8688815236091614,0.2020953297615051,0.1920650005340576,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9078370332717896,0.2299319505691528,0.16122767329216,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8453941941261292,0.1857071369886398,0.1766308099031448,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7734947204589844,0.1410803645849228,0.6389660835266113,284.8365173339844,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729858398437,284.8478088378906,1.0,0.3162982165813446,1.0,1.0,0.0,1.0,-1.706041932106018,1.706039547920227,2.3611671622347785e-06,1.3119221925735474,0.8559798002243042,0.8559798002243042,0.0,42.31377410888672,25.0,46552.06640625,0.0,580.133544921875,1.0,280.9555969238281,283.9024963378906,297.2818298339844,300.3565368652344,293.1499938964844,293.1499938964844,281.25,42970.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101244568824768,1.0,0.0,0.0,3.76388430595398,3.7639105319976807,9.452916174268466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.71240234375,0.0,1717.384765625,1895.4371337890625,0.0,2564.33935546875,0.9356088042259216,1.0,0.0,3.0,1.0,0.0
17910540,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.2864407300949096,0.247802585363388,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9018390774726868,0.2031217217445373,0.1926157623529434,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9469687342643738,0.2313466817140579,0.1618675887584686,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8760994076728821,0.1865095496177673,0.1769869774580001,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8008165955543518,0.140800803899765,0.6359202265739441,285.0436706542969,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37213134765625,285.03729248046875,1.0,0.3102675378322601,1.0,1.0,0.0,1.0,-1.6951686143875122,1.6951662302017212,2.3310824417421827e-06,1.3023523092269895,1.0,1.0,0.0,37.71704864501953,25.0,45874.44140625,0.0,553.477294921875,1.0,281.2435607910156,284.0833435058594,297.2382507324219,300.1954345703125,293.1499938964844,293.1499938964844,280.95001220703125,33631.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952997088432312,1.0,0.0,0.0,3.862619161605835,3.862644910812378,9.955361974789412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.92431640625,0.0,1764.077392578125,1895.4371337890625,0.0,2428.531494140625,0.9514055848121644,1.0,0.0,3.0,1.0,0.0
17910600,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.2864407300949096,0.247802585363388,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9018390774726868,0.2031217217445373,0.1926157623529434,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9469687342643738,0.2313466817140579,0.1618675887584686,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8760994076728821,0.1865095496177673,0.1769869774580001,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8008165955543518,0.140800803899765,0.6359202265739441,285.0436706542969,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37213134765625,285.03729248046875,1.0,0.3102675378322601,1.0,1.0,0.0,1.0,-1.6951686143875122,1.6951662302017212,2.3310824417421827e-06,1.3023523092269895,1.0,1.0,0.0,37.71704864501953,25.0,45874.44140625,0.0,553.477294921875,1.0,281.2435607910156,284.0833435058594,297.2382507324219,300.1954345703125,293.1499938964844,293.1499938964844,280.95001220703125,33631.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952997088432312,1.0,0.0,0.0,3.862619161605835,3.862644910812378,9.955361974789412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.92431640625,0.0,1764.077392578125,1895.4371337890625,0.0,2428.531494140625,0.9514055848121644,1.0,0.0,3.0,1.0,0.0
17910660,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9967939853668212,0.2946984767913818,0.2306677401065826,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9239872097969056,0.2038449943065643,0.1933746933937072,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9691767692565918,0.2322649210691452,0.1626079529523849,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.895628809928894,0.1870439201593399,0.1775538176298141,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8166674375534058,0.1404983699321746,0.6345009207725525,284.8515930175781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3846740722656,284.858642578125,1.0,0.3053102493286133,1.0,1.0,0.0,1.0,-1.6787728071212769,1.6787705421447754,2.289159965584986e-06,1.2903940677642822,0.8587561845779419,0.8587561845779419,0.0,35.283321380615234,43.0,46014.7578125,0.0,529.5166015625,1.0,280.9567565917969,283.908447265625,297.3120422363281,300.348876953125,293.1499938964844,293.1499938964844,281.25,41132.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028804063796997,1.0,0.0,0.0,3.718393564224243,3.718419075012207,9.225799431078484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.53125,0.0,1649.72021484375,1895.4371337890625,0.0,2497.789306640625,0.9235556721687316,1.0,0.0,3.0,1.0,0.0
17910720,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9967939853668212,0.2946984767913818,0.2306677401065826,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9239872097969056,0.2038449943065643,0.1933746933937072,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9691767692565918,0.2322649210691452,0.1626079529523849,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.895628809928894,0.1870439201593399,0.1775538176298141,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8166674375534058,0.1404983699321746,0.6345009207725525,284.8515930175781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3846740722656,284.858642578125,1.0,0.3053102493286133,1.0,1.0,0.0,1.0,-1.6787728071212769,1.6787705421447754,2.289159965584986e-06,1.2903940677642822,0.8587561845779419,0.8587561845779419,0.0,35.283321380615234,43.0,46014.7578125,0.0,529.5166015625,1.0,280.9567565917969,283.908447265625,297.3120422363281,300.348876953125,293.1499938964844,293.1499938964844,281.25,41132.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028804063796997,1.0,0.0,0.0,3.718393564224243,3.718419075012207,9.225799431078484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.53125,0.0,1649.72021484375,1895.4371337890625,0.0,2497.789306640625,0.9235556721687316,1.0,0.0,3.0,1.0,0.0
