time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9980100393295288,0.3031195700168609,0.2374803274869918,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9171947836875916,0.205051839351654,0.1943422257900238,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9631959199905396,0.2338021397590637,0.1635158956050872,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8895825743675232,0.188026875257492,0.1783243417739868,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8103978037834167,0.1406673341989517,0.6345853209495544,285.0622253417969,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40185546875,285.0621337890625,1.0,0.3087144196033478,1.0,1.0,0.0,1.0,-1.6902040243148804,1.6902016401290894,2.318755377928028e-06,1.2990731000900269,1.0,1.0,0.0,36.314266204833984,61.0,45773.234375,0.0,542.6774291992188,1.0,281.2432861328125,284.1014404296875,297.2691955566406,300.2051696777344,293.1499938964844,293.1499938964844,280.95001220703125,33011.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904012799263,1.0,0.0,0.0,3.8276913166046143,3.82771635055542,9.77613240138453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.56884765625,0.0,1716.540283203125,1895.4371337890625,0.0,2384.01025390625,0.9430047869682312,1.0,0.0,3.0,1.0,0.0
17910840,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9980100393295288,0.3031195700168609,0.2374803274869918,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9171947836875916,0.205051839351654,0.1943422257900238,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9631959199905396,0.2338021397590637,0.1635158956050872,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8895825743675232,0.188026875257492,0.1783243417739868,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8103978037834167,0.1406673341989517,0.6345853209495544,285.0622253417969,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40185546875,285.0621337890625,1.0,0.3087144196033478,1.0,1.0,0.0,1.0,-1.6902040243148804,1.6902016401290894,2.318755377928028e-06,1.2990731000900269,1.0,1.0,0.0,36.314266204833984,61.0,45773.234375,0.0,542.6774291992188,1.0,281.2432861328125,284.1014404296875,297.2691955566406,300.2051696777344,293.1499938964844,293.1499938964844,280.95001220703125,33011.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904012799263,1.0,0.0,0.0,3.8276913166046143,3.82771635055542,9.77613240138453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.56884765625,0.0,1716.540283203125,1895.4371337890625,0.0,2384.01025390625,0.9430047869682312,1.0,0.0,3.0,1.0,0.0
17910900,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.3051871061325073,0.2484183311462402,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9050045609474182,0.2056005895137787,0.1950096189975738,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9510234594345092,0.2344641685485839,0.1641161292791366,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8786044120788574,0.1884722709655761,0.178885743021965,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.799984872341156,0.1407184898853302,0.6354267597198486,284.9312438964844,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.40020751953125,284.912841796875,1.0,0.3130188286304474,1.0,1.0,0.0,1.0,-1.706537127494812,1.706534743309021,2.3619550120201893e-06,1.3118817806243896,0.9485159516334534,0.9485159516334534,0.0,38.0579948425293,61.0,46982.1796875,0.0,562.88330078125,1.0,280.9931640625,283.9236755371094,297.35040283203125,300.4578552246094,293.1499938964844,293.1499938964844,280.95001220703125,34684.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983928918838501,1.0,0.0,0.0,3.851747751235962,3.851773500442505,9.8994019026577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.9150390625,0.0,1759.0296630859375,1895.4371337890625,0.0,2456.74072265625,0.9485815763473512,1.0,0.0,3.0,1.0,0.0
17910960,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.3053520619869232,0.2638056576251983,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8881133794784546,0.2059540450572967,0.1954997032880783,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9314435124397278,0.2348759472370147,0.1645313799381256,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8625189065933228,0.1887371987104416,0.1792874485254287,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7844807505607605,0.1405710726976394,0.6355616450309753,284.9067077636719,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3880615234375,284.9136962890625,1.0,0.318764865398407,1.0,1.0,0.0,1.0,-1.7267390489578247,1.7267366647720337,2.4161129204003373e-06,1.3277595043182373,0.9171570539474488,0.9171570539474488,0.0,40.72515869140625,64.0,47270.03125,0.0,590.5189819335938,1.0,280.95611572265625,283.927734375,297.35479736328125,300.4410705566406,293.1499938964844,293.1499938964844,280.6499938964844,37450.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028562068939209,1.0,0.0,0.0,3.7959234714508057,3.7959492206573486,9.61453224590514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.82763671875,0.0,1712.93994140625,1895.4371337890625,0.0,2497.5673828125,0.938803732395172,1.0,0.0,3.0,1.0,0.0
17911020,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9798085689544678,0.3040580749511719,0.2740117609500885,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8555617928504944,0.2064053863286972,0.1962038725614547,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.894014298915863,0.2354147732257843,0.1651176512241363,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8322141766548157,0.189039871096611,0.1798484325408935,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7545021772384644,0.140005737543106,0.634546160697937,284.8403625488281,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3568420410156,284.8547668457031,1.0,0.326198935508728,1.0,1.0,0.0,1.0,-1.7404993772506714,1.7404969930648804,2.4539097012166167e-06,1.338950276374817,0.8158265948295593,0.8158265948295593,0.0,46.35844421386719,64.0,47788.94140625,0.0,625.6646118164062,1.0,280.6613464355469,283.8655090332031,297.3660888671875,300.52691650390625,293.1499938964844,293.1499938964844,280.6499938964844,43914.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137999773025513,1.0,0.0,0.0,3.550570487976074,3.5505948066711426,8.411811904807109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.22802734375,0.0,1482.941162109375,1895.4371337890625,0.0,2598.230224609375,0.8892794251441956,1.0,0.0,3.0,1.0,0.0
17911080,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9739623665809632,0.3041901588439941,0.273980051279068,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8503192067146301,0.2064731121063232,0.1962946206331253,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.888217568397522,0.2355004400014877,0.1651926189661026,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8273108005523682,0.1890860497951507,0.1799203306436538,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7497166991233826,0.139921098947525,0.6343334317207336,284.86395263671875,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3540344238281,284.8764343261719,1.0,0.3270361125469208,1.0,1.0,0.0,1.0,-1.7390896081924438,1.7390872240066528,2.4500641302438453e-06,1.337838053703308,0.8237385749816895,0.8237385749816895,0.0,47.35473251342773,67.0,47765.17578125,0.0,629.18115234375,1.0,280.65740966796875,283.8861389160156,297.3558959960937,300.5042419433594,293.1499938964844,293.1499938964844,280.95001220703125,42968.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137261271476746,1.0,0.0,0.0,3.5275893211364746,3.527613401412964,8.303273943965905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.251953125,0.0,1451.5892333984375,1895.4371337890625,0.0,2597.548583984375,0.8844718933105469,1.0,0.0,3.0,1.0,0.0
17911140,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9450990557670592,0.3075025081634521,0.2763035595417022,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8266875147819519,0.2075330913066864,0.1973595321178436,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8618513941764832,0.236819639801979,0.1661351174116134,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8036748766899109,0.1899335533380508,0.1807953715324401,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7275099158287048,0.1396252959966659,0.6334325671195984,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34765625,285.0350341796875,1.0,0.3337452411651611,1.0,1.0,0.0,1.0,-1.745179295539856,1.745176911354065,2.466501200615312e-06,1.3424842357635498,0.9673852920532228,0.9673852920532228,0.0,53.12464904785156,70.0,47595.84375,0.0,658.5606689453125,1.0,280.9417724609375,284.0262145996094,297.29705810546875,300.3539428710937,293.1499938964844,293.1499938964844,280.6499938964844,32439.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803690493106842,1.0,0.0,0.0,3.691011905670166,3.691035509109497,9.090424555324716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.640625,0.0,1552.340087890625,1895.4371337890625,0.0,2505.21484375,0.9118213057518004,1.0,0.0,3.0,1.0,0.0
17911200,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9450990557670592,0.3075025081634521,0.2763035595417022,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8266875147819519,0.2075330913066864,0.1973595321178436,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8618513941764832,0.236819639801979,0.1661351174116134,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8036748766899109,0.1899335533380508,0.1807953715324401,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7275099158287048,0.1396252959966659,0.6334325671195984,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34765625,285.0350341796875,1.0,0.3337452411651611,1.0,1.0,0.0,1.0,-1.745179295539856,1.745176911354065,2.466501200615312e-06,1.3424842357635498,0.9673852920532228,0.9673852920532228,0.0,53.12464904785156,70.0,47595.84375,0.0,658.5606689453125,1.0,280.9417724609375,284.0262145996094,297.29705810546875,300.3539428710937,293.1499938964844,293.1499938964844,280.6499938964844,32439.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803690493106842,1.0,0.0,0.0,3.691011905670166,3.691035509109497,9.090424555324716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.640625,0.0,1552.340087890625,1895.4371337890625,0.0,2505.21484375,0.9118213057518004,1.0,0.0,3.0,1.0,0.0
17911260,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9321858286857604,0.3094475567340851,0.2783639430999756,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8164158463478088,0.2079579979181289,0.1980229914188385,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8506860136985779,0.2373000532388687,0.1667008846998214,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7926514148712158,0.1902521848678589,0.1813459545373916,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7176295518875122,0.1393505781888961,0.6331785917282104,284.86834716796875,284.95001220703125,297.3436279296875,294.3238525390625,297.3409729003906,297.3436279296875,284.8602294921875,1.0,0.3373726606369018,1.0,1.0,0.0,1.0,-1.7494878768920898,1.7494853734970093,2.4783228127489565e-06,1.345890760421753,0.8583192825317383,0.8583192825317383,0.0,56.17112731933594,70.0,48343.39453125,0.0,675.297119140625,1.0,280.68084716796875,283.8360290527344,297.3682861328125,300.57257080078125,293.1499938964844,293.1499938964844,280.6499938964844,37598.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126022815704346,1.0,0.0,0.0,3.665206909179688,3.665231227874756,8.963760933511367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.04296875,0.0,1562.16162109375,1895.4371337890625,0.0,2587.177734375,0.9074351191520692,1.0,0.0,3.0,1.0,0.0
17911320,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.923932671546936,0.3106018304824829,0.2794607281684875,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8097276091575623,0.2081192880868911,0.1982793360948562,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8437519669532776,0.2374737560749054,0.16689994931221,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7857019901275635,0.1903528273105621,0.181543543934822,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7110854387283325,0.1390905976295471,0.6324790120124817,284.88201904296875,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3398132324219,284.8908386230469,1.0,0.3395226299762726,1.0,1.0,0.0,1.0,-1.7507498264312744,1.7507473230361938,2.481786850694334e-06,1.3468846082687378,0.84604811668396,0.84604811668396,0.0,58.15484619140625,58.0,48134.9140625,0.0,684.8612060546875,1.0,280.6573181152344,283.8763732910156,297.35455322265625,300.51666259765625,293.1499938964844,293.1499938964844,280.95001220703125,40017.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142520785331726,1.0,0.0,0.0,3.5663273334503174,3.566351413726806,8.486638876092911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.0927734375,0.0,1471.42333984375,1895.4371337890625,0.0,2602.404052734375,0.8896608352661133,1.0,0.0,3.0,1.0,0.0
17911380,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.930056095123291,0.3148147165775299,0.2828879654407501,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.811977207660675,0.2090852111577987,0.1990167200565338,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8460837602615356,0.2386409193277359,0.1675525158643722,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7878220081329346,0.1911221742630005,0.1821068823337555,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.711559534072876,0.1388459801673889,0.6307126879692078,285.0512390136719,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397827148437,285.0468444824219,1.0,0.3393336236476898,1.0,1.0,0.0,1.0,-1.7550872564315796,1.755084753036499,2.4936416593845934e-06,1.3502428531646729,0.9945427179336548,0.9945427179336548,0.0,57.89336013793945,46.0,47907.93359375,0.0,687.6205444335938,1.0,280.9427490234375,284.01531982421875,297.3016052246094,300.3782958984375,293.1499938964844,293.1499938964844,280.6499938964844,31821.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054056167602539,1.0,0.0,0.0,3.7316160202026367,3.731640100479126,9.291528613175616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.87744140625,0.0,1593.9141845703125,1895.4371337890625,0.0,2520.949462890625,0.9205936193466188,1.0,0.0,3.0,1.0,0.0
17911440,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.930056095123291,0.3148147165775299,0.2828879654407501,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.811977207660675,0.2090852111577987,0.1990167200565338,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8460837602615356,0.2386409193277359,0.1675525158643722,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7878220081329346,0.1911221742630005,0.1821068823337555,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.711559534072876,0.1388459801673889,0.6307126879692078,285.0512390136719,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397827148437,285.0468444824219,1.0,0.3393336236476898,1.0,1.0,0.0,1.0,-1.7550872564315796,1.755084753036499,2.4936416593845934e-06,1.3502428531646729,0.9945427179336548,0.9945427179336548,0.0,57.89336013793945,46.0,47907.93359375,0.0,687.6205444335938,1.0,280.9427490234375,284.01531982421875,297.3016052246094,300.3782958984375,293.1499938964844,293.1499938964844,280.6499938964844,31821.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054056167602539,1.0,0.0,0.0,3.7316160202026367,3.731640100479126,9.291528613175616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.87744140625,0.0,1593.9141845703125,1895.4371337890625,0.0,2520.949462890625,0.9205936193466188,1.0,0.0,3.0,1.0,0.0
17911500,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9411462545394896,0.3165852427482605,0.2846499979496002,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8188502788543701,0.2094466239213943,0.1994018703699112,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8533380627632141,0.2390403896570205,0.167893961071968,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7949123382568359,0.1914001852273941,0.1824027597904205,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.717022180557251,0.1386730968952179,0.629940927028656,284.8922424316406,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.338134765625,284.8729553222656,1.0,0.3377816677093506,1.0,1.0,0.0,1.0,-1.7575063705444336,1.757503867149353,2.5003266728163e-06,1.3521614074707031,0.9002896547317505,0.9002896547317505,0.0,56.17121887207031,46.0,48756.203125,0.0,682.4251098632812,1.0,280.69549560546875,283.82012939453125,297.3682861328125,300.6058044433594,293.1499938964844,293.1499938964844,280.6499938964844,35169.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813521146774292,1.0,0.0,0.0,3.7475333213806152,3.747558116912842,9.37096501729684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.60986328125,0.0,1638.030517578125,1895.4371337890625,0.0,2595.65625,0.9245063662528992,1.0,0.0,3.0,1.0,0.0
17911560,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9534749388694764,0.3180323243141174,0.2859507203102112,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8268299698829651,0.2096128165721893,0.1995425075292587,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8620572686195374,0.2391979396343231,0.1680008172988891,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8033443689346313,0.191498190164566,0.1824742704629898,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7233609557151794,0.1383551061153412,0.6283714175224304,284.8592834472656,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.33367919921875,284.8566589355469,1.0,0.3353530466556549,0.959272801876068,0.959272801876068,0.2000000029802322,1.0,-1.7575693130493164,1.5784536600112915,0.1791156530380249,1.1738895177841189,0.8494917750358582,0.8494917750358582,0.0,54.01316833496094,34.0,47354.6640625,0.0,672.7003784179688,1.0,280.65692138671875,283.7910461425781,297.35406494140625,300.5263366699219,293.1499938964844,293.1499938964844,280.95001220703125,39908.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165119886398315,1.0,0.0,0.0,3.626814365386963,3.6268389225006095,8.776956974543282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.13720703125,0.0,1536.583984375,1895.4371337890625,0.0,2623.286376953125,0.9023544788360596,1.0,0.0,3.0,1.0,0.0
17911620,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.987090826034546,0.3214532434940338,0.2887046039104461,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.853204071521759,0.2101207077503204,0.1997582763433456,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8915679454803467,0.2397654503583908,0.1681928932666778,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8292377591133118,0.1918561607599258,0.1825500577688217,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7444579601287842,0.1378303915262222,0.6248042583465576,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.8029479980469,1.0,0.3284826278686523,0.8778184056282043,0.8778184056282043,0.6000000238418579,1.0,-1.7571686506271362,0.9037217497825624,0.8534468412399292,0.500943124294281,0.7622721791267395,0.7622721791267395,0.0,47.86932373046875,25.0,39239.67578125,0.0,644.5830688476562,1.0,280.9416809082031,283.699462890625,297.1932373046875,299.9126281738281,293.1499938964844,293.1499938964844,281.25,44215.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894771099090576,1.0,0.0,0.0,3.3987603187561035,3.3987834453582764,7.707869826845126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.12646484375,0.0,1328.43896484375,1895.4371337890625,0.0,2375.6318359375,0.8531372547149658,1.0,0.0,3.0,1.0,0.0
17911680,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.987090826034546,0.3214532434940338,0.2887046039104461,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.853204071521759,0.2101207077503204,0.1997582763433456,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8915679454803467,0.2397654503583908,0.1681928932666778,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8292377591133118,0.1918561607599258,0.1825500577688217,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7444579601287842,0.1378303915262222,0.6248042583465576,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.8029479980469,1.0,0.3284826278686523,0.8778184056282043,0.8778184056282043,0.6000000238418579,1.0,-1.7571686506271362,0.9037217497825624,0.8534468412399292,0.500943124294281,0.7622721791267395,0.7622721791267395,0.0,47.86932373046875,25.0,39239.67578125,0.0,644.5830688476562,1.0,280.9416809082031,283.699462890625,297.1932373046875,299.9126281738281,293.1499938964844,293.1499938964844,281.25,44215.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894771099090576,1.0,0.0,0.0,3.3987603187561035,3.3987834453582764,7.707869826845126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.12646484375,0.0,1328.43896484375,1895.4371337890625,0.0,2375.6318359375,0.8531372547149658,1.0,0.0,3.0,1.0,0.0
17911740,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.3288194537162781,0.2637346088886261,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8953231573104858,0.2108415067195892,0.2001076489686966,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.94020277261734,0.2406026124954223,0.1685234606266021,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8681033849716187,0.1924095749855041,0.1827482134103775,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7786659598350525,0.1374828815460205,0.6216925978660583,284.92681884765625,284.95001220703125,297.6982421875,294.31475830078125,297.4969787597656,297.3421630859375,284.938720703125,1.0,0.3203364014625549,0.7963640093803406,0.7963640093803406,1.0,1.0,-1.7531473636627195,0.7649621963500977,0.988185167312622,0.3687920868396759,0.8066149353981018,0.8066149353981018,0.0,41.16960906982422,28.0,36350.15234375,0.0,602.361083984375,1.0,281.2382202148437,283.85955810546875,297.1036682128906,299.4867858886719,293.1499938964844,293.1499938964844,281.54998779296875,37993.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409710884094238,1.0,0.0,0.0,3.2950961589813232,3.295117378234864,7.244851758514415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.8994140625,0.0,1186.471923828125,1895.4371337890625,0.0,1947.8614501953125,0.8268675804138184,1.0,0.0,3.0,1.0,0.0
17911800,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.3288194537162781,0.2637346088886261,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8953231573104858,0.2108415067195892,0.2001076489686966,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.94020277261734,0.2406026124954223,0.1685234606266021,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8681033849716187,0.1924095749855041,0.1827482134103775,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7786659598350525,0.1374828815460205,0.6216925978660583,284.92681884765625,284.95001220703125,297.6982421875,294.31475830078125,297.4969787597656,297.3421630859375,284.938720703125,1.0,0.3203364014625549,0.7963640093803406,0.7963640093803406,1.0,1.0,-1.7531473636627195,0.7649621963500977,0.988185167312622,0.3687920868396759,0.8066149353981018,0.8066149353981018,0.0,41.16960906982422,28.0,36350.15234375,0.0,602.361083984375,1.0,281.2382202148437,283.85955810546875,297.1036682128906,299.4867858886719,293.1499938964844,293.1499938964844,281.54998779296875,37993.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409710884094238,1.0,0.0,0.0,3.2950961589813232,3.295117378234864,7.244851758514415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.8994140625,0.0,1186.471923828125,1895.4371337890625,0.0,1947.8614501953125,0.8268675804138184,1.0,0.0,3.0,1.0,0.0
17911860,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9990000128746032,0.3345831632614136,0.2631646990776062,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8967400193214417,0.211488276720047,0.2006012797355651,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9418758749961852,0.2413705885410308,0.1689492762088775,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8693485260009766,0.1929423063993454,0.1831397265195846,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7790715098381042,0.1375297009944915,0.6213139295578003,285.06707763671875,284.95001220703125,297.7460327148437,294.31158447265625,297.52838134765625,297.3605041503906,285.0716552734375,1.0,0.3164096772670746,0.8092494010925293,0.8092494010925293,1.0,1.0,-1.7249349355697632,0.753603994846344,0.9713308811187744,0.3578553199768066,0.9197036027908324,0.9197036027908324,0.0,40.31742858886719,28.0,35401.1640625,0.0,585.1969604492188,1.0,281.507568359375,283.9952392578125,297.11041259765625,299.3664855957031,293.1499938964844,293.1499938964844,281.54998779296875,31517.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162901759147644,1.0,0.0,0.0,3.397972345352173,3.397993326187134,7.704296649535536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.69140625,0.0,1239.2113037109375,1895.4371337890625,0.0,1741.6065673828125,0.8475725650787354,1.0,0.0,3.0,1.0,0.0
17911920,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.338823914527893,0.2569881677627563,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9045684337615968,0.211972638964653,0.2010206431150436,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.950837790966034,0.2419284582138061,0.1693163961172104,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.87671959400177,0.1933518350124359,0.1834873557090759,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7853689193725586,0.1376504600048065,0.621583878993988,285.0548400878906,284.95001220703125,297.7767944335937,294.309326171875,297.54962158203125,297.3739624023437,285.0481872558594,1.0,0.3145821094512939,0.8175967335700989,0.8175967335700989,1.0,1.0,-1.7192163467407229,0.7519438862800598,0.9672724604606628,0.3573498725891113,0.9416937232017516,0.9416937232017516,0.0,39.26578903198242,46.0,35427.40234375,0.0,576.1058959960938,1.0,281.53961181640625,283.96392822265625,297.1679382324219,299.4588928222656,293.1499938964844,293.1499938964844,281.25,30475.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087045907974243,1.0,0.0,0.0,3.500805616378784,3.500827074050904,8.177664199138235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.541015625,0.0,1333.78173828125,1895.4371337890625,0.0,1680.11376953125,0.8676477670669556,1.0,0.0,3.0,1.0,0.0
17911980,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3470155000686645,0.2622967660427093,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8996171355247498,0.212593525648117,0.2018215656280517,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9451194405555724,0.2425324022769928,0.1699371933937072,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8719013333320618,0.1938361227512359,0.1841442137956619,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7802483439445496,0.1375937312841415,0.6220439672470093,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.59552001953125,297.39404296875,284.8874206542969,1.0,0.3175674676895141,0.838829517364502,0.838829517364502,1.0,1.0,-1.7286182641983032,0.7587478756904602,0.969870388507843,0.3619068264961242,0.8095918297767639,0.8095918297767639,0.0,40.25526428222656,64.0,35937.76171875,0.0,587.9638061523438,1.0,281.2585144042969,283.80108642578125,297.3155822753906,299.71746826171875,293.1499938964844,293.1499938964844,281.54998779296875,40338.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172157764434814,1.0,0.0,0.0,3.3682191371917725,3.368241310119629,7.569967692688806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.60107421875,0.0,1271.646728515625,1895.4371337890625,0.0,1749.174560546875,0.8461728692054749,1.0,0.0,3.0,1.0,0.0
17912040,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3470155000686645,0.2622967660427093,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8996171355247498,0.212593525648117,0.2018215656280517,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9451194405555724,0.2425324022769928,0.1699371933937072,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8719013333320618,0.1938361227512359,0.1841442137956619,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7802483439445496,0.1375937312841415,0.6220439672470093,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.59552001953125,297.39404296875,284.8874206542969,1.0,0.3175674676895141,0.838829517364502,0.838829517364502,1.0,1.0,-1.7286182641983032,0.7587478756904602,0.969870388507843,0.3619068264961242,0.8095918297767639,0.8095918297767639,0.0,40.25526428222656,64.0,35937.76171875,0.0,587.9638061523438,1.0,281.2585144042969,283.80108642578125,297.3155822753906,299.71746826171875,293.1499938964844,293.1499938964844,281.54998779296875,40338.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172157764434814,1.0,0.0,0.0,3.3682191371917725,3.368241310119629,7.569967692688806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.60107421875,0.0,1271.646728515625,1895.4371337890625,0.0,1749.174560546875,0.8461728692054749,1.0,0.0,3.0,1.0,0.0
17912100,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493670225143432,0.272578626871109,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8883923888206482,0.2130161076784134,0.2021691501140594,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.931884229183197,0.2429994195699691,0.1701953411102295,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8612733483314514,0.1941782087087631,0.1844263523817062,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.770195484161377,0.137585312128067,0.6220483183860779,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6129150390625,297.39422607421875,285.05047607421875,1.0,0.3215800821781158,0.8494459390640259,0.8494459390640259,1.0,1.0,-1.7420278787612915,0.7661248445510864,0.9759029746055604,0.3663701117038727,0.9128425121307372,0.9128425121307372,0.0,42.16526412963867,64.0,35633.34765625,0.0,607.1953125,1.0,281.4951477050781,283.9635009765625,297.255615234375,299.5412902832031,293.1499938964844,293.1499938964844,281.54998779296875,33541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098990678787231,1.0,0.0,0.0,3.433280229568481,3.43330192565918,7.865237421356142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.84619140625,0.0,1287.856689453125,1895.4371337890625,0.0,1689.7333984375,0.8580036759376526,1.0,0.0,3.0,1.0,0.0
17912160,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.3505947589874267,0.2861781716346741,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8746384978294373,0.2135935872793197,0.2027525603771209,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9154587984085084,0.243653655052185,0.1706742644309997,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8484721183776855,0.1946636736392974,0.1849264949560165,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7580879330635071,0.1376391947269439,0.6226459741592407,285.06365966796875,284.95001220703125,297.9310607910156,294.2958068847656,297.62677001953125,297.3885803222656,285.06170654296875,1.0,0.327054351568222,0.8497579097747803,0.8497579097747803,1.0,1.0,-1.7609448432922363,0.7751906514167786,0.985754132270813,0.3713690340518951,0.9687359929084778,0.9687359929084778,0.0,44.82734298706055,67.0,36087.81640625,0.0,634.6610107421875,1.0,281.5411071777344,283.95465087890625,297.2705993652344,299.6173400878906,293.1499938964844,293.1499938964844,281.25,30597.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079412341117859,1.0,0.0,0.0,3.5771169662475586,3.577139377593994,8.538067390873039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.3251953125,0.0,1413.967529296875,1895.4371337890625,0.0,1673.978759765625,0.8850920796394348,1.0,0.0,3.0,1.0,0.0
17912220,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.349555492401123,0.3082785606384277,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8544648289680481,0.2141134887933731,0.2035931497812271,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8927472829818726,0.2441206276416778,0.1713031083345413,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8298222422599792,0.1950567662715912,0.1856316924095153,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7401236295700073,0.1371791213750839,0.6222221851348877,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.64129638671875,297.35675048828125,284.8890991210937,1.0,0.3352329432964325,0.8503569960594177,0.8503569960594177,1.0,1.0,-1.7895926237106323,0.7888116836547852,1.0007809400558472,0.3790362179279327,0.8491836786270142,0.8491836786270142,0.0,49.35803985595703,67.0,37114.9453125,0.0,679.4752807617188,1.0,281.2587585449219,283.7635498046875,297.3542175292969,299.8414001464844,293.1499938964844,293.1499938964844,281.25,38297.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255675196647644,1.0,0.0,0.0,3.535032272338867,3.535055637359619,8.338349175573967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.91259765625,0.0,1425.633544921875,1895.4371337890625,0.0,1818.07080078125,0.880721926689148,1.0,0.0,3.0,1.0,0.0
17912280,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3494704365730285,0.3091829121112823,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8536779880523682,0.2141274958848953,0.2036126852035522,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8918705582618713,0.2441311031579971,0.1713145822286605,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8290884494781494,0.1950659602880478,0.1856468170881271,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7394142150878906,0.1371493190526962,0.6221312880516052,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6417541503906,297.3551940917969,284.8920288085937,1.0,0.3355574309825897,0.8503819108009338,0.8503819108009338,1.0,1.0,-1.7906246185302734,0.7893038392066956,1.0013208389282229,0.3793104290962219,0.8491500020027161,0.8491500020027161,0.0,49.5466194152832,70.0,37120.46484375,0.0,681.2254028320312,1.0,281.25750732421875,283.766357421875,297.3519592285156,299.8377685546875,293.1499938964844,293.1499938964844,281.54998779296875,38375.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725889265537262,1.0,0.0,0.0,3.5297558307647705,3.5297791957855225,8.313476200783043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.6142578125,0.0,1420.6497802734375,1895.4371337890625,0.0,1820.74658203125,0.8797925114631653,1.0,0.0,3.0,1.0,0.0
17912340,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9793189764022828,0.34977588057518,0.314605563879013,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8292019963264465,0.2148991078138351,0.2044395804405212,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8643686175346375,0.2449495494365692,0.1719260811805725,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8049739003181458,0.1956786215305328,0.1863364577293396,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7171152234077454,0.1366278827190399,0.6205909848213196,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.6614990234375,297.3310852050781,285.04949951171875,1.0,0.3425697088241577,0.8510059714317322,0.8510059714317322,1.0,1.0,-1.7977370023727417,0.7927156686782837,1.005021333694458,0.3813225924968719,0.9959293007850648,0.9959293007850648,0.0,55.70372009277344,73.0,36717.328125,0.0,714.6177368164062,1.0,281.5424499511719,283.9158630371094,297.2662353515625,299.6728515625,293.1499938964844,293.1499938964844,281.25,31311.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187535762786865,1.0,0.0,0.0,3.703024387359619,3.70304799079895,9.149690640697372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.52099609375,0.0,1557.3760986328125,1895.4371337890625,0.0,1761.7784423828125,0.913820207118988,1.0,0.0,3.0,1.0,0.0
17912400,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9793189764022828,0.34977588057518,0.314605563879013,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8292019963264465,0.2148991078138351,0.2044395804405212,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8643686175346375,0.2449495494365692,0.1719260811805725,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8049739003181458,0.1956786215305328,0.1863364577293396,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7171152234077454,0.1366278827190399,0.6205909848213196,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.6614990234375,297.3310852050781,285.04949951171875,1.0,0.3425697088241577,0.8510059714317322,0.8510059714317322,1.0,1.0,-1.7977370023727417,0.7927156686782837,1.005021333694458,0.3813225924968719,0.9959293007850648,0.9959293007850648,0.0,55.70372009277344,73.0,36717.328125,0.0,714.6177368164062,1.0,281.5424499511719,283.9158630371094,297.2662353515625,299.6728515625,293.1499938964844,293.1499938964844,281.25,31311.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187535762786865,1.0,0.0,0.0,3.703024387359619,3.70304799079895,9.149690640697372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.52099609375,0.0,1557.3760986328125,1895.4371337890625,0.0,1761.7784423828125,0.913820207118988,1.0,0.0,3.0,1.0,0.0
17912460,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9577670693397522,0.3518335521221161,0.3166094124317169,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8108673691749573,0.2151971459388733,0.2051284611225128,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8444705009460449,0.2451199889183044,0.1723885387182235,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7855402827262878,0.1958600729703903,0.1868996769189834,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6982709765434265,0.1358424127101898,0.618648111820221,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.31884765625,284.86090087890625,1.0,0.3482899367809295,0.8508403301239014,0.8508403301239014,1.0,1.0,-1.799990177154541,0.7937653660774231,1.0062247514724731,0.3819299340248108,0.8469061255455017,0.8469061255455017,0.0,61.25267791748047,61.0,37240.0390625,0.0,740.9419555664062,1.0,281.2569580078125,283.72039794921875,297.31842041015625,299.8253479003906,293.1499938964844,293.1499938964844,281.54998779296875,39900.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330455183982849,1.0,0.0,0.0,3.605595111846924,3.605619430541992,8.674554692333913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.7451171875,0.0,1513.1522216796875,1895.4371337890625,0.0,1880.6561279296875,0.8975043892860413,1.0,0.0,3.0,1.0,0.0
17912520,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9577670693397522,0.3518335521221161,0.3166094124317169,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8108673691749573,0.2151971459388733,0.2051284611225128,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8444705009460449,0.2451199889183044,0.1723885387182235,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7855402827262878,0.1958600729703903,0.1868996769189834,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6982709765434265,0.1358424127101898,0.618648111820221,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.31884765625,284.86090087890625,1.0,0.3482899367809295,0.8508403301239014,0.8508403301239014,1.0,1.0,-1.799990177154541,0.7937653660774231,1.0062247514724731,0.3819299340248108,0.8469061255455017,0.8469061255455017,0.0,61.25267791748047,61.0,37240.0390625,0.0,740.9419555664062,1.0,281.2569580078125,283.72039794921875,297.31842041015625,299.8253479003906,293.1499938964844,293.1499938964844,281.54998779296875,39900.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330455183982849,1.0,0.0,0.0,3.605595111846924,3.605619430541992,8.674554692333913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.7451171875,0.0,1513.1522216796875,1895.4371337890625,0.0,1880.6561279296875,0.8975043892860413,1.0,0.0,3.0,1.0,0.0
17912580,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9611549377441406,0.3555971980094909,0.3195006549358368,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8117277026176453,0.215892806649208,0.2055925875902176,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452249765396118,0.2458301484584808,0.1727016717195511,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7862886190414429,0.1964021772146225,0.1872344315052032,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6973622441291809,0.1353574395179748,0.6157728433609009,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.318359375,285.0346069335937,1.0,0.34793621301651,0.8506746888160706,0.8506746888160706,1.0,1.0,-1.801341533660889,0.7944057583808899,1.0069358348846436,0.3822210133075714,0.9867701530456544,0.9867701530456544,0.0,61.20253372192383,49.0,36655.234375,0.0,741.991455078125,1.0,281.5428161621094,283.8915710449219,297.2275390625,299.629638671875,293.1499938964844,293.1499938964844,281.25,32255.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211734652519226,1.0,0.0,0.0,3.734066963195801,3.73409104347229,9.303738011112728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.3388671875,0.0,1600.0582275390625,1895.4371337890625,0.0,1781.6871337890625,0.9215388298034668,1.0,0.0,3.0,1.0,0.0
