time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9611549377441406,0.3555971980094909,0.3195006549358368,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8117277026176453,0.215892806649208,0.2055925875902176,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452249765396118,0.2458301484584808,0.1727016717195511,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7862886190414429,0.1964021772146225,0.1872344315052032,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6973622441291809,0.1353574395179748,0.6157728433609009,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.318359375,285.0346069335937,1.0,0.34793621301651,0.8506746888160706,0.8506746888160706,1.0,1.0,-1.801341533660889,0.7944057583808899,1.0069358348846436,0.3822210133075714,0.9867701530456544,0.9867701530456544,0.0,61.20253372192383,49.0,36655.234375,0.0,741.991455078125,1.0,281.5428161621094,283.8915710449219,297.2275390625,299.629638671875,293.1499938964844,293.1499938964844,281.25,32255.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211734652519226,1.0,0.0,0.0,3.734066963195801,3.73409104347229,9.303738011112728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.3388671875,0.0,1600.0582275390625,1895.4371337890625,0.0,1781.6871337890625,0.9215388298034668,1.0,0.0,3.0,1.0,0.0
17912700,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9701456427574158,0.357224553823471,0.3211413025856018,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8179933428764343,0.2161713540554046,0.2058895081281662,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8517252802848816,0.2460664808750152,0.1729211211204528,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7927320599555969,0.1966141015291214,0.1874585002660751,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7025015950202942,0.135113924741745,0.6146174073219299,284.88427734375,284.95001220703125,298.2618408203125,294.2582397460937,297.7337951660156,297.3172302246094,284.865234375,1.0,0.3463076949119568,0.8505918383598328,0.8505918383598328,1.0,1.0,-1.8028154373168943,0.7950956225395203,1.007719874382019,0.3826107978820801,0.8928605914115906,0.8928605914115906,0.0,59.48011779785156,49.0,37453.19921875,0.0,735.8228149414062,1.0,281.2952575683594,283.70233154296875,297.3007507324219,299.846923828125,293.1499938964844,293.1499938964844,281.25,35588.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294628620147705,1.0,0.0,0.0,3.7433021068573,3.7433269023895264,9.34981471800711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.73046875,0.0,1636.313720703125,1895.4371337890625,0.0,1850.569091796875,0.9238111972808838,1.0,0.0,3.0,1.0,0.0
17912760,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.980527937412262,0.3585007786750793,0.3222866356372833,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8259559869766235,0.2162635773420334,0.2059476971626281,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8602936267852783,0.2460642009973526,0.1729092895984649,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8011397123336792,0.1966550499200821,0.1874636262655258,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7093647718429565,0.1347445696592331,0.6127400398254395,284.8541259765625,284.95001220703125,298.2970275878906,294.2539367675781,297.7471618652344,297.3132629394531,284.8600158691406,1.0,0.3438400626182556,0.8507630825042725,0.8507630825042725,1.0,1.0,-1.8020005226135247,0.794719934463501,1.0072805881500244,0.3824208974838257,0.8409093618392944,0.8409093618392944,0.0,57.198760986328125,37.0,37106.4453125,0.0,725.0609741210938,1.0,281.2569274902344,283.7120361328125,297.2891845703125,299.7852478027344,293.1499938964844,293.1499938964844,281.54998779296875,40739.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331095337867737,1.0,0.0,0.0,3.603639125823975,3.603663682937622,8.665146538078261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.421875,0.0,1517.20703125,1895.4371337890625,0.0,1881.19580078125,0.8978086709976196,1.0,0.0,3.0,1.0,0.0
17912820,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.3628960251808166,0.3174781501293182,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8499919772148132,0.2170760333538055,0.2062974125146865,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8870115280151367,0.24687559902668,0.1731297373771667,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8250861763954163,0.1973108500242233,0.1876810938119888,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7287915349006653,0.1344320923089981,0.609609067440033,285.03515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3170471191406,285.0307006835937,1.0,0.3368931710720062,0.8511055111885071,0.8511055111885071,1.0,1.0,-1.796172022819519,0.7919905185699463,1.0041815042495728,0.3808913826942444,0.9805700778961182,0.9805700778961182,0.0,51.213340759277344,25.0,36435.3515625,0.0,692.4459838867188,1.0,281.5428161621094,283.8810119628906,297.2055969238281,299.5962219238281,293.1499938964844,293.1499938964844,281.25,32416.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203249931335449,1.0,0.0,0.0,3.729793548583984,3.7298178672790527,9.28245583509124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.8896484375,0.0,1596.368408203125,1895.4371337890625,0.0,1774.6962890625,0.9206697940826416,1.0,0.0,3.0,1.0,0.0
17912880,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.3628960251808166,0.3174781501293182,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8499919772148132,0.2170760333538055,0.2062974125146865,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8870115280151367,0.24687559902668,0.1731297373771667,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8250861763954163,0.1973108500242233,0.1876810938119888,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7287915349006653,0.1344320923089981,0.609609067440033,285.03515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3170471191406,285.0307006835937,1.0,0.3368931710720062,0.8511055111885071,0.8511055111885071,1.0,1.0,-1.796172022819519,0.7919905185699463,1.0041815042495728,0.3808913826942444,0.9805700778961182,0.9805700778961182,0.0,51.213340759277344,25.0,36435.3515625,0.0,692.4459838867188,1.0,281.5428161621094,283.8810119628906,297.2055969238281,299.5962219238281,293.1499938964844,293.1499938964844,281.25,32416.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203249931335449,1.0,0.0,0.0,3.729793548583984,3.7298178672790527,9.28245583509124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.8896484375,0.0,1596.368408203125,1895.4371337890625,0.0,1774.6962890625,0.9206697940826416,1.0,0.0,3.0,1.0,0.0
17912940,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3713496923446655,0.292206346988678,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8741089701652527,0.2174402922391891,0.2066527158021927,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.913547694683075,0.2470612376928329,0.1733122766017913,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8471580147743225,0.197558656334877,0.187910795211792,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7468770146369934,0.1339579224586486,0.6070538759231567,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8218688964844,297.33953857421875,284.8384704589844,1.0,0.3266270160675049,0.8514479398727417,0.8514479398727417,1.0,1.0,-1.7609485387802124,0.7752580642700195,0.9856904745101928,0.3718414604663849,0.8115216493606567,0.8115216493606567,0.0,45.871856689453125,28.0,36197.31640625,0.0,639.1182250976562,1.0,281.25732421875,283.69970703125,297.2611389160156,299.7158508300781,293.1499938964844,293.1499938964844,281.54998779296875,42844.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302567958831787,1.0,0.0,0.0,3.531388998031616,3.531413078308105,8.321171094394231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.421875,0.0,1454.71533203125,1895.4371337890625,0.0,1857.220703125,0.883251965045929,1.0,0.0,3.0,1.0,0.0
17913000,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3713496923446655,0.292206346988678,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8741089701652527,0.2174402922391891,0.2066527158021927,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.913547694683075,0.2470612376928329,0.1733122766017913,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8471580147743225,0.197558656334877,0.187910795211792,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7468770146369934,0.1339579224586486,0.6070538759231567,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8218688964844,297.33953857421875,284.8384704589844,1.0,0.3266270160675049,0.8514479398727417,0.8514479398727417,1.0,1.0,-1.7609485387802124,0.7752580642700195,0.9856904745101928,0.3718414604663849,0.8115216493606567,0.8115216493606567,0.0,45.871856689453125,28.0,36197.31640625,0.0,639.1182250976562,1.0,281.25732421875,283.69970703125,297.2611389160156,299.7158508300781,293.1499938964844,293.1499938964844,281.54998779296875,42844.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302567958831787,1.0,0.0,0.0,3.531388998031616,3.531413078308105,8.321171094394231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.421875,0.0,1454.71533203125,1895.4371337890625,0.0,1857.220703125,0.883251965045929,1.0,0.0,3.0,1.0,0.0
17913060,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839915692806244,0.2725714147090912,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8957879543304443,0.218265563249588,0.2071067839860916,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390186071395874,0.2478478103876114,0.1735824644565582,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8671440482139587,0.1982242912054062,0.1882311105728149,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7633689641952515,0.1339802294969558,0.6056678295135498,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.877197265625,297.38677978515625,285.0028076171875,1.0,0.3198415338993072,0.8523156642913818,0.8523156642913818,1.0,1.0,-1.736944556236267,0.7640107274055481,0.972933828830719,0.3654473721981048,0.9307035207748412,0.9307035207748412,0.0,42.05746841430664,31.0,35251.87109375,0.0,602.4647827148438,1.0,281.5419921875,283.8686828613281,297.16961669921875,299.4918212890625,293.1499938964844,293.1499938964844,281.25,33275.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131097912788391,1.0,0.0,0.0,3.625369310379028,3.62539267539978,8.769964097155025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.41015625,0.0,1485.6895751953125,1895.4371337890625,0.0,1715.7091064453125,0.8976808786392212,1.0,0.0,3.0,1.0,0.0
17913120,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839915692806244,0.2725714147090912,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8957879543304443,0.218265563249588,0.2071067839860916,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390186071395874,0.2478478103876114,0.1735824644565582,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8671440482139587,0.1982242912054062,0.1882311105728149,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7633689641952515,0.1339802294969558,0.6056678295135498,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.877197265625,297.38677978515625,285.0028076171875,1.0,0.3198415338993072,0.8523156642913818,0.8523156642913818,1.0,1.0,-1.736944556236267,0.7640107274055481,0.972933828830719,0.3654473721981048,0.9307035207748412,0.9307035207748412,0.0,42.05746841430664,31.0,35251.87109375,0.0,602.4647827148438,1.0,281.5419921875,283.8686828613281,297.16961669921875,299.4918212890625,293.1499938964844,293.1499938964844,281.25,33275.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131097912788391,1.0,0.0,0.0,3.625369310379028,3.62539267539978,8.769964097155025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.41015625,0.0,1485.6895751953125,1895.4371337890625,0.0,1715.7091064453125,0.8976808786392212,1.0,0.0,3.0,1.0,0.0
17913180,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3957712650299072,0.2596782445907593,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9119735360145568,0.2187710404396057,0.2076535820960998,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9565660953521729,0.2481633722782135,0.1738915592432022,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8819953203201294,0.1985992044210434,0.1886428594589233,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7757542133331299,0.1339697390794754,0.6055902242660522,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.9285888671875,297.4281311035156,284.8667907714844,1.0,0.3156423568725586,0.853183388710022,0.853183388710022,1.0,1.0,-1.7228904962539673,0.7574555277824402,0.9654349684715272,0.3617723286151886,0.7922983765602112,0.7922983765602112,0.0,39.73491287231445,49.0,35229.6875,0.0,581.0614013671875,1.0,281.2580261230469,283.74334716796875,297.2352600097656,299.6178283691406,293.1499938964844,293.1499938964844,281.54998779296875,43330.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204251885414124,1.0,0.0,0.0,3.375572919845581,3.375595808029175,7.603057952110248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.2939453125,0.0,1299.47216796875,1895.4371337890625,0.0,1775.521240234375,0.85062175989151,1.0,0.0,3.0,1.0,0.0
17913240,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3957712650299072,0.2596782445907593,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9119735360145568,0.2187710404396057,0.2076535820960998,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9565660953521729,0.2481633722782135,0.1738915592432022,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8819953203201294,0.1985992044210434,0.1886428594589233,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7757542133331299,0.1339697390794754,0.6055902242660522,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.9285888671875,297.4281311035156,284.8667907714844,1.0,0.3156423568725586,0.853183388710022,0.853183388710022,1.0,1.0,-1.7228904962539673,0.7574555277824402,0.9654349684715272,0.3617723286151886,0.7922983765602112,0.7922983765602112,0.0,39.73491287231445,49.0,35229.6875,0.0,581.0614013671875,1.0,281.2580261230469,283.74334716796875,297.2352600097656,299.6178283691406,293.1499938964844,293.1499938964844,281.54998779296875,43330.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204251885414124,1.0,0.0,0.0,3.375572919845581,3.375595808029175,7.603057952110248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.2939453125,0.0,1299.47216796875,1895.4371337890625,0.0,1775.521240234375,0.85062175989151,1.0,0.0,3.0,1.0,0.0
17913300,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.4012009799480438,0.2611794769763946,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9105132818222046,0.2191966325044632,0.2079297751188278,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9549282789230348,0.2485481351613998,0.174037903547287,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8806391358375549,0.1989411562681198,0.1888527572154998,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7743238806724548,0.1340747475624084,0.6056997776031494,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,297.9526062011719,297.4458312988281,285.0298156738281,1.0,0.316740483045578,0.853617250919342,0.853617250919342,1.0,1.0,-1.7255682945251465,0.7588019967079163,0.966766357421875,0.3623666167259216,0.8906251788139343,0.8906251788139343,0.0,40.013458251953125,49.0,34747.47265625,0.0,584.4314575195312,1.0,281.4937744140625,283.90936279296875,297.1583557128906,299.4052429199219,293.1499938964844,293.1499938964844,281.54998779296875,35179.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102229595184326,1.0,0.0,0.0,3.4206159114837646,3.420637607574463,7.807319093444676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.25146484375,0.0,1286.8751220703125,1895.4371337890625,0.0,1692.345947265625,0.8567141890525818,1.0,0.0,3.0,1.0,0.0
17913360,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4055817127227783,0.2674842476844787,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9036453366279602,0.2197857052087783,0.20847088098526,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9474712014198304,0.2491254806518554,0.1744249761104583,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8743219375610352,0.1994327902793884,0.1893064528703689,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7685933113098145,0.1342777162790298,0.6066510081291199,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9727783203125,297.45684814453125,285.0394287109375,1.0,0.3196209967136383,0.8541025519371033,0.8541025519371033,1.0,1.0,-1.735932469367981,0.7637694478034973,0.9721630215644836,0.3650564551353454,0.9377238750457764,0.9377238750457764,0.0,41.2119255065918,67.0,35046.46484375,0.0,598.0570068359375,1.0,281.5406494140625,283.9029846191406,297.1674194335937,299.4580993652344,293.1499938964844,293.1499938964844,281.25,31763.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053137421607971,1.0,0.0,0.0,3.5485522747039795,3.548574686050415,8.402252547057287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.484375,0.0,1392.38818359375,1895.4371337890625,0.0,1652.937744140625,0.8795749545097351,1.0,0.0,3.0,1.0,0.0
17913420,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.409145712852478,0.2932664155960083,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769456744194031,0.2204111069440841,0.2093974351882934,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9156395196914672,0.2495223134756088,0.1749922037124633,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492947220802307,0.1999084651470184,0.190079316496849,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7463038563728333,0.1341703683137893,0.6077841520309448,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9942321777344,297.4454345703125,284.9034423828125,1.0,0.3298963010311126,0.8550731539726257,0.8550731539726257,1.0,1.0,-1.7709600925445557,0.7804787158966064,0.9904813766479492,0.374257743358612,0.8309893608093262,0.8309893608093262,0.0,46.257057189941406,85.0,36069.09375,0.0,649.5116577148438,1.0,281.2583312988281,283.7518920898437,297.2568359375,299.6698303222656,293.1499938964844,293.1499938964844,281.54998779296875,39357.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188599109649658,1.0,0.0,0.0,3.448699474334717,3.4487223625183105,7.93604328919173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.4619140625,0.0,1344.2672119140625,1895.4371337890625,0.0,1762.6512451171875,0.8631690740585327,1.0,0.0,3.0,1.0,0.0
17913480,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.409145712852478,0.2932664155960083,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769456744194031,0.2204111069440841,0.2093974351882934,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9156395196914672,0.2495223134756088,0.1749922037124633,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492947220802307,0.1999084651470184,0.190079316496849,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7463038563728333,0.1341703683137893,0.6077841520309448,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9942321777344,297.4454345703125,284.9034423828125,1.0,0.3298963010311126,0.8550731539726257,0.8550731539726257,1.0,1.0,-1.7709600925445557,0.7804787158966064,0.9904813766479492,0.374257743358612,0.8309893608093262,0.8309893608093262,0.0,46.257057189941406,85.0,36069.09375,0.0,649.5116577148438,1.0,281.2583312988281,283.7518920898437,297.2568359375,299.6698303222656,293.1499938964844,293.1499938964844,281.54998779296875,39357.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188599109649658,1.0,0.0,0.0,3.448699474334717,3.4487223625183105,7.93604328919173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.4619140625,0.0,1344.2672119140625,1895.4371337890625,0.0,1762.6512451171875,0.8631690740585327,1.0,0.0,3.0,1.0,0.0
17913540,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4080076813697815,0.331556886434555,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8436474800109863,0.2214110046625137,0.2104561626911163,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.87831711769104,0.2504052221775055,0.1756605803966522,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8184052109718323,0.2007126361131668,0.1909704506397247,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7184169888496399,0.1339595913887024,0.6080302596092224,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9984130859375,297.4033203125,285.09051513671875,1.0,0.344908207654953,0.856043815612793,0.856043815612793,1.0,1.0,-1.820366621017456,0.8040614128112793,1.0163052082061768,0.3872565925121307,1.0,1.0,0.0,54.45254898071289,88.0,36421.078125,0.0,730.13623046875,1.0,281.5412902832031,283.9170227050781,297.198486328125,299.5631103515625,293.1499938964844,293.1499938964844,281.25,30461.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117522358894348,1.0,0.0,0.0,3.664902687072754,3.664925813674927,8.962273341239779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.26171875,0.0,1508.205322265625,1895.4371337890625,0.0,1704.7052001953125,0.9047260284423828,1.0,0.0,3.0,1.0,0.0
17913600,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4080076813697815,0.331556886434555,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8436474800109863,0.2214110046625137,0.2104561626911163,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.87831711769104,0.2504052221775055,0.1756605803966522,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8184052109718323,0.2007126361131668,0.1909704506397247,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7184169888496399,0.1339595913887024,0.6080302596092224,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9984130859375,297.4033203125,285.09051513671875,1.0,0.344908207654953,0.856043815612793,0.856043815612793,1.0,1.0,-1.820366621017456,0.8040614128112793,1.0163052082061768,0.3872565925121307,1.0,1.0,0.0,54.45254898071289,88.0,36421.078125,0.0,730.13623046875,1.0,281.5412902832031,283.9170227050781,297.198486328125,299.5631103515625,293.1499938964844,293.1499938964844,281.25,30461.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117522358894348,1.0,0.0,0.0,3.664902687072754,3.664925813674927,8.962273341239779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.26171875,0.0,1508.205322265625,1895.4371337890625,0.0,1704.7052001953125,0.9047260284423828,1.0,0.0,3.0,1.0,0.0
17913660,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4029825329780578,0.3635412156581878,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8204460144042969,0.222245454788208,0.2115951031446457,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8522060513496399,0.250929594039917,0.176335260272026,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7943225502967834,0.2013881951570511,0.1919440329074859,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6952402591705322,0.1335057318210601,0.6075975298881531,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.9911193847656,297.34283447265625,284.9095764160156,1.0,0.3574581444263458,0.85550457239151,0.85550457239151,1.0,1.0,-1.861834526062012,0.823728621006012,1.038105845451355,0.3982759714126587,0.902556300163269,0.902556300163269,0.0,62.20382308959961,91.0,37840.28125,0.0,804.8482055664062,1.0,281.2574462890625,283.7080993652344,297.2804870605469,299.80389404296875,293.1499938964844,293.1499938964844,280.95001220703125,36210.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314994931221008,1.0,0.0,0.0,3.688938617706299,3.688962936401367,9.080214908863128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.7880859375,0.0,1578.5130615234375,1895.4371337890625,0.0,1867.64990234375,0.9136794209480286,1.0,0.0,3.0,1.0,0.0
17913720,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4029825329780578,0.3635412156581878,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8204460144042969,0.222245454788208,0.2115951031446457,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8522060513496399,0.250929594039917,0.176335260272026,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7943225502967834,0.2013881951570511,0.1919440329074859,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6952402591705322,0.1335057318210601,0.6075975298881531,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.9911193847656,297.34283447265625,284.9095764160156,1.0,0.3574581444263458,0.85550457239151,0.85550457239151,1.0,1.0,-1.861834526062012,0.823728621006012,1.038105845451355,0.3982759714126587,0.902556300163269,0.902556300163269,0.0,62.20382308959961,91.0,37840.28125,0.0,804.8482055664062,1.0,281.2574462890625,283.7080993652344,297.2804870605469,299.80389404296875,293.1499938964844,293.1499938964844,280.95001220703125,36210.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314994931221008,1.0,0.0,0.0,3.688938617706299,3.688962936401367,9.080214908863128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.7880859375,0.0,1578.5130615234375,1895.4371337890625,0.0,1867.64990234375,0.9136794209480286,1.0,0.0,3.0,1.0,0.0
17913780,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9669654965400696,0.401570051908493,0.3616806864738464,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7920430302619934,0.2230586409568786,0.2127012312412262,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.823688268661499,0.2513179779052734,0.1768608093261718,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7662093043327332,0.2020649164915084,0.1929225921630859,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6682443022727966,0.1330689340829849,0.6072137355804443,284.84698486328125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.3092041015625,284.8593444824219,1.0,0.3665867149829864,0.8549653887748718,0.8549653887748718,1.0,1.0,-1.8620723485946653,0.8237478733062744,1.0383244752883911,0.3984542489051819,0.783287763595581,0.783287763595581,0.0,72.00469970703125,79.0,37797.66796875,0.0,849.5620727539062,1.0,280.9593811035156,283.6661071777344,297.2480773925781,299.8022766113281,293.1499938964844,293.1499938964844,281.25,44826.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453362345695496,1.0,0.0,0.0,3.3268637657165527,3.3268864154815674,7.385218623312539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.62939453125,0.0,1262.697998046875,1895.4371337890625,0.0,1985.240966796875,0.8426873087882996,1.0,0.0,3.0,1.0,0.0
17913840,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9669654965400696,0.401570051908493,0.3616806864738464,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7920430302619934,0.2230586409568786,0.2127012312412262,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.823688268661499,0.2513179779052734,0.1768608093261718,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7662093043327332,0.2020649164915084,0.1929225921630859,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6682443022727966,0.1330689340829849,0.6072137355804443,284.84698486328125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.3092041015625,284.8593444824219,1.0,0.3665867149829864,0.8549653887748718,0.8549653887748718,1.0,1.0,-1.8620723485946653,0.8237478733062744,1.0383244752883911,0.3984542489051819,0.783287763595581,0.783287763595581,0.0,72.00469970703125,79.0,37797.66796875,0.0,849.5620727539062,1.0,280.9593811035156,283.6661071777344,297.2480773925781,299.8022766113281,293.1499938964844,293.1499938964844,281.25,44826.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453362345695496,1.0,0.0,0.0,3.3268637657165527,3.3268864154815674,7.385218623312539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.62939453125,0.0,1262.697998046875,1895.4371337890625,0.0,1985.240966796875,0.8426873087882996,1.0,0.0,3.0,1.0,0.0
17913900,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9621696472167968,0.4032560884952545,0.3625894486904144,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.788219690322876,0.2238811999559402,0.2133590281009674,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198053240776062,0.2520092725753784,0.1772263199090957,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7626032829284668,0.202788844704628,0.1935016512870788,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6643392443656921,0.1332088112831115,0.6074269413948059,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0083923339844,297.3097839355469,285.0124816894531,1.0,0.3683112263679504,0.854695737361908,0.854695737361908,1.0,1.0,-1.865339636802673,0.8252905607223511,1.0400490760803225,0.3992556631565094,0.8749021291732788,0.8749021291732788,0.0,73.7994155883789,79.0,37320.234375,0.0,861.0420532226562,1.0,281.1941223144531,283.8208312988281,297.1531982421875,299.5653686523437,293.1499938964844,293.1499938964844,281.25,35719.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360786199569702,1.0,0.0,0.0,3.3811395168304443,3.3811609745025635,7.628154321537295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.6337890625,0.0,1252.1729736328125,1895.4371337890625,0.0,1906.2723388671875,0.8484674096107483,1.0,0.0,3.0,1.0,0.0
17913960,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9646029472351074,0.4054946303367615,0.3643969595432281,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7900068759918213,0.2249250411987304,0.2142525166273117,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8212662935256958,0.2529370486736297,0.1778053790330886,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7642524242401123,0.2037220448255539,0.1942946463823318,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6653417944908142,0.1335823535919189,0.6085959076881409,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.02264404296875,297.3151550292969,285.01336669921875,1.0,0.368852823972702,0.8545674085617065,0.8545674085617065,1.0,1.0,-1.871631741523743,0.8282841444015503,1.0433475971221924,0.4008812606334686,0.90778249502182,0.90778249502182,0.0,73.70088958740234,67.0,37533.49609375,0.0,867.0725708007812,1.0,281.2405090332031,283.8102111816406,297.1499938964844,299.6003112792969,293.1499938964844,293.1499938964844,280.95001220703125,32594.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314125299453735,1.0,0.0,0.0,3.4935083389282227,3.4935302734375,8.143607601596159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.35302734375,0.0,1341.5487060546875,1895.4371337890625,0.0,1866.91943359375,0.867732584476471,1.0,0.0,3.0,1.0,0.0
17914020,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9785812497138976,0.4089871644973755,0.3676066398620605,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8019142150878906,0.2266842722892761,0.215859442949295,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8318833708763123,0.2542568445205688,0.178726240992546,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754876017570496,0.2053029239177703,0.1957231163978576,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6748311519622803,0.1343039125204086,0.6111999750137329,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.3196716308594,284.89947509765625,1.0,0.3670436441898346,0.8543106913566589,0.8543106913566589,1.0,1.0,-1.8833659887313845,0.8338494896888733,1.0495164394378662,0.4039854109287262,0.8018354177474976,0.8018354177474976,0.0,70.45145416259766,55.0,38014.640625,0.0,864.3600463867188,1.0,280.9589538574219,283.6915588378906,297.2125244140625,299.75555419921875,293.1499938964844,293.1499938964844,281.25,40833.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422098517417908,1.0,0.0,0.0,3.317547559738159,3.3175692558288574,7.34391448986571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.27880859375,0.0,1226.66943359375,1895.4371337890625,0.0,1958.443359375,0.8361778855323792,1.0,0.0,3.0,1.0,0.0
17914080,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9785812497138976,0.4089871644973755,0.3676066398620605,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8019142150878906,0.2266842722892761,0.215859442949295,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8318833708763123,0.2542568445205688,0.178726240992546,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754876017570496,0.2053029239177703,0.1957231163978576,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6748311519622803,0.1343039125204086,0.6111999750137329,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.3196716308594,284.89947509765625,1.0,0.3670436441898346,0.8543106913566589,0.8543106913566589,1.0,1.0,-1.8833659887313845,0.8338494896888733,1.0495164394378662,0.4039854109287262,0.8018354177474976,0.8018354177474976,0.0,70.45145416259766,55.0,38014.640625,0.0,864.3600463867188,1.0,280.9589538574219,283.6915588378906,297.2125244140625,299.75555419921875,293.1499938964844,293.1499938964844,281.25,40833.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422098517417908,1.0,0.0,0.0,3.317547559738159,3.3175692558288574,7.34391448986571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.27880859375,0.0,1226.66943359375,1895.4371337890625,0.0,1958.443359375,0.8361778855323792,1.0,0.0,3.0,1.0,0.0
17914140,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139645397663116,0.3699622750282287,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236944675445557,0.2290876507759094,0.2176665216684341,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8532553315162659,0.2563121020793915,0.1797942668199539,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.797614574432373,0.2074776887893676,0.1973313242197036,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943149566650391,0.1355680078268051,0.6148630380630493,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.0747375488281,297.3336181640625,285.0366516113281,1.0,0.3624728322029114,0.8540539145469666,0.8540539145469666,1.0,1.0,-1.894686222076416,0.8391779065132141,1.055508375167847,0.4071369171142578,0.934902846813202,0.934902846813202,0.0,64.2454605102539,43.0,37859.6171875,0.0,848.1111450195312,1.0,281.2405090332031,283.8169860839844,297.14141845703125,299.60760498046875,293.1499938964844,293.1499938964844,280.95001220703125,31244.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319911122322083,1.0,0.0,0.0,3.5180606842041016,3.518082618713379,8.25847678243008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.62353515625,0.0,1356.9765625,1895.4371337890625,0.0,1871.781982421875,0.8721131682395935,1.0,0.0,3.0,1.0,0.0
17914200,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139645397663116,0.3699622750282287,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236944675445557,0.2290876507759094,0.2176665216684341,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8532553315162659,0.2563121020793915,0.1797942668199539,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.797614574432373,0.2074776887893676,0.1973313242197036,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943149566650391,0.1355680078268051,0.6148630380630493,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.0747375488281,297.3336181640625,285.0366516113281,1.0,0.3624728322029114,0.8540539145469666,0.8540539145469666,1.0,1.0,-1.894686222076416,0.8391779065132141,1.055508375167847,0.4071369171142578,0.934902846813202,0.934902846813202,0.0,64.2454605102539,43.0,37859.6171875,0.0,848.1111450195312,1.0,281.2405090332031,283.8169860839844,297.14141845703125,299.60760498046875,293.1499938964844,293.1499938964844,280.95001220703125,31244.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319911122322083,1.0,0.0,0.0,3.5180606842041016,3.518082618713379,8.25847678243008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.62353515625,0.0,1356.9765625,1895.4371337890625,0.0,1871.781982421875,0.8721131682395935,1.0,0.0,3.0,1.0,0.0
17914260,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.4218672513961792,0.3456969559192657,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8437835574150085,0.2311349213123321,0.2195430546998977,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.874542236328125,0.2578057944774627,0.1808386147022247,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.818273663520813,0.2093307375907898,0.1990132480859756,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7130748629570007,0.1367700546979904,0.6195563673973083,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1078186035156,297.35992431640625,284.8775634765625,1.0,0.3548092544078827,0.8539024591445923,0.8539024591445923,1.0,1.0,-1.878023743629456,0.8312010765075684,1.0468225479125977,0.4027639031410217,0.7994697690010071,0.7994697690010071,0.0,58.65099334716797,31.0,37941.3515625,0.0,804.9298095703125,1.0,280.959228515625,283.66168212890625,297.1937866210937,299.7467956542969,293.1499938964844,293.1499938964844,281.25,41308.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448569536209106,1.0,0.0,0.0,3.3480520248413086,3.348074197769165,7.479588362002687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.1943359375,0.0,1258.89990234375,1895.4371337890625,0.0,1981.1246337890625,0.842642605304718,1.0,0.0,3.0,1.0,0.0
17914320,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.4218672513961792,0.3456969559192657,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8437835574150085,0.2311349213123321,0.2195430546998977,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.874542236328125,0.2578057944774627,0.1808386147022247,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.818273663520813,0.2093307375907898,0.1990132480859756,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7130748629570007,0.1367700546979904,0.6195563673973083,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1078186035156,297.35992431640625,284.8775634765625,1.0,0.3548092544078827,0.8539024591445923,0.8539024591445923,1.0,1.0,-1.878023743629456,0.8312010765075684,1.0468225479125977,0.4027639031410217,0.7994697690010071,0.7994697690010071,0.0,58.65099334716797,31.0,37941.3515625,0.0,804.9298095703125,1.0,280.959228515625,283.66168212890625,297.1937866210937,299.7467956542969,293.1499938964844,293.1499938964844,281.25,41308.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448569536209106,1.0,0.0,0.0,3.3480520248413086,3.348074197769165,7.479588362002687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.1943359375,0.0,1258.89990234375,1895.4371337890625,0.0,1981.1246337890625,0.842642605304718,1.0,0.0,3.0,1.0,0.0
17914380,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4363104104995727,0.3134863078594208,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.873918890953064,0.2337460219860077,0.221559464931488,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9063389301300048,0.2599606215953827,0.1819833368062973,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461048007011414,0.2116910964250564,0.2008122205734253,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7374581694602966,0.1385524421930313,0.625439465045929,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1598815917969,297.4226379394531,284.99859619140625,1.0,0.3446253836154938,0.8537509441375732,0.8537509441375732,1.0,1.0,-1.8523679971694944,0.8189465403556824,1.0334213972091677,0.3960166573524475,0.903599977493286,0.903599977493286,0.0,51.7574348449707,34.0,37144.8828125,0.0,748.4815063476562,1.0,281.24041748046875,283.7852783203125,297.0998840332031,299.53875732421875,293.1499938964844,293.1499938964844,280.95001220703125,32618.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321503758430481,1.0,0.0,0.0,3.493628025054932,3.493649959564209,8.144166372403561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.86572265625,0.0,1341.837646484375,1895.4371337890625,0.0,1873.12158203125,0.8675005435943604,1.0,0.0,3.0,1.0,0.0
17914440,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4363104104995727,0.3134863078594208,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.873918890953064,0.2337460219860077,0.221559464931488,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9063389301300048,0.2599606215953827,0.1819833368062973,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461048007011414,0.2116910964250564,0.2008122205734253,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7374581694602966,0.1385524421930313,0.625439465045929,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1598815917969,297.4226379394531,284.99859619140625,1.0,0.3446253836154938,0.8537509441375732,0.8537509441375732,1.0,1.0,-1.8523679971694944,0.8189465403556824,1.0334213972091677,0.3960166573524475,0.903599977493286,0.903599977493286,0.0,51.7574348449707,34.0,37144.8828125,0.0,748.4815063476562,1.0,281.24041748046875,283.7852783203125,297.0998840332031,299.53875732421875,293.1499938964844,293.1499938964844,280.95001220703125,32618.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321503758430481,1.0,0.0,0.0,3.493628025054932,3.493649959564209,8.144166372403561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.86572265625,0.0,1341.837646484375,1895.4371337890625,0.0,1873.12158203125,0.8675005435943604,1.0,0.0,3.0,1.0,0.0
