time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4446409344673157,0.2995846271514892,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.889106810092926,0.2349865436553955,0.2227210402488708,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.923300802707672,0.2609049081802368,0.1826653331518173,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8600888252258301,0.2128138840198516,0.2018547356128692,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7495738863945007,0.1395403295755386,0.6294609904289246,284.85723876953125,284.95001220703125,299.10595703125,294.1320495605469,298.1893920898437,297.4607849121094,284.8429260253906,1.0,0.3411310017108917,0.8536751866340637,0.8536751866340637,1.0,1.0,-1.843960881233216,0.8149603605270386,1.0290006399154663,0.3937006592750549,0.8027375340461731,0.8027375340461731,0.0,49.03305816650391,34.0,37609.5078125,0.0,728.2176513671875,1.0,281.0014343261719,283.6209716796875,297.162353515625,299.726806640625,293.1499938964844,293.1499938964844,280.95001220703125,38301.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388662695884705,1.0,0.0,0.0,3.44475531578064,3.444777727127075,7.917900575193926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.451171875,0.0,1332.841552734375,1895.4371337890625,0.0,1929.9290771484373,0.8581158518791199,1.0,0.0,3.0,1.0,0.0
17914560,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.4528070390224457,0.2884733974933624,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.902136504650116,0.2361417263746261,0.2237406224012375,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9379975199699402,0.2617226839065552,0.1831896752119064,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.872307538986206,0.2138554453849792,0.2027689665555954,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.760374903678894,0.1405227929353714,0.6334242224693298,284.8765869140625,284.95001220703125,299.1247253417969,294.1235046386719,298.2181091308594,297.4976806640625,284.8861694335937,1.0,0.3384219408035278,0.8540554046630859,0.8540554046630859,1.0,1.0,-1.8383266925811768,0.8123195171356201,1.0260071754455566,0.3922112286090851,0.782902717590332,0.782902717590332,0.0,46.96518325805664,37.0,37114.3046875,0.0,713.6516723632812,1.0,280.95977783203125,283.68170166015625,297.1416015625,299.63970947265625,293.1499938964844,293.1499938964844,281.25,42280.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405239343643188,1.0,0.0,0.0,3.2500216960906982,3.2500433921813965,7.047999588394305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.33544921875,0.0,1173.878662109375,1895.4371337890625,0.0,1944.046630859375,0.8229997754096985,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.4635233879089355,0.2764563262462616,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9185909628868104,0.2379901707172393,0.2252272218465805,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.954651951789856,0.2632347643375397,0.1840257197618484,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8869898319244385,0.2155211567878723,0.204101413488388,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7736279964447021,0.1420533061027526,0.6392736434936523,285.03057861328125,284.95001220703125,299.14752197265625,294.11236572265625,298.2548828125,297.5455627441406,285.0334167480469,1.0,0.3360453248023987,0.8545315265655518,0.8545315265655518,1.0,1.0,-1.8353042602539065,0.8109421730041504,1.024362087249756,0.3913918137550354,0.8887569308280945,0.8887569308280945,0.0,44.88141250610352,37.0,36699.9296875,0.0,701.5244750976562,1.0,281.21221923828125,283.8260498046875,297.0550537109375,299.43084716796875,293.1499938964844,293.1499938964844,281.25,32897.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296344637870789,1.0,0.0,0.0,3.3541948795318604,3.354215383529663,7.507059649469738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.34423828125,0.0,1206.969482421875,1895.4371337890625,0.0,1852.0062255859373,0.839028000831604,1.0,0.0,3.0,1.0,0.0
17914680,297.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4699310660362243,0.2699944078922272,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9287772178649902,0.2391911447048187,0.2262963652610778,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9638009071350098,0.2642369866371155,0.1846812516450882,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8956575989723206,0.2166042327880859,0.2050618082284927,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7816017270088196,0.1430622935295105,0.6434563994407654,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2763671875,297.57354736328125,285.0171203613281,1.0,0.3351305425167084,0.8548157811164856,0.8548157811164856,1.0,1.0,-1.8357893228530884,0.8112092018127441,1.024580001831055,0.3915078341960907,0.901805579662323,0.901805579662323,0.0,43.84493637084961,57.0,36804.16796875,0.0,697.3480224609375,1.0,281.2397155761719,283.8035583496094,297.06207275390625,299.4669494628906,293.1499938964844,293.1499938964844,281.54998779296875,31868.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271392941474915,1.0,0.0,0.0,3.4348604679107666,3.434881687164306,7.87247870448482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.802734375,0.0,1277.6348876953125,1895.4371337890625,0.0,1831.156494140625,0.8539828062057495,1.0,0.0,3.0,1.0,0.0
17914740,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.4849121570587158,0.2736386358737945,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9290413856506348,0.242697611451149,0.229518249630928,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9629344940185548,0.2671966254711151,0.186681717634201,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8958690166473389,0.2197685092687606,0.207972452044487,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7833202481269836,0.1459988206624984,0.6563478708267212,285.1609191894531,284.95001220703125,299.1952209472656,294.08660888671875,298.32550048828125,297.6329345703125,285.16180419921875,1.0,0.3411205112934112,0.8555761575698853,0.8555761575698853,1.0,1.0,-1.865383863449097,0.82546466588974,1.039919137954712,0.3990637362003326,1.0,1.0,0.0,45.10927581787109,77.0,36782.85546875,0.0,730.9217529296875,1.0,281.5413513183594,283.9395751953125,297.058837890625,299.4363708496094,293.1499938964844,293.1499938964844,281.25,30261.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182211875915527,1.0,0.0,0.0,3.665491819381714,3.665514945983887,8.965155302576022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.87939453125,0.0,1507.3560791015625,1895.4371337890625,0.0,1757.4107666015625,0.904321551322937,1.0,0.0,3.0,1.0,0.0
17914800,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.4849121570587158,0.2736386358737945,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9290413856506348,0.242697611451149,0.229518249630928,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9629344940185548,0.2671966254711151,0.186681717634201,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8958690166473389,0.2197685092687606,0.207972452044487,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7833202481269836,0.1459988206624984,0.6563478708267212,285.1609191894531,284.95001220703125,299.1952209472656,294.08660888671875,298.32550048828125,297.6329345703125,285.16180419921875,1.0,0.3411205112934112,0.8555761575698853,0.8555761575698853,1.0,1.0,-1.865383863449097,0.82546466588974,1.039919137954712,0.3990637362003326,1.0,1.0,0.0,45.10927581787109,77.0,36782.85546875,0.0,730.9217529296875,1.0,281.5413513183594,283.9395751953125,297.058837890625,299.4363708496094,293.1499938964844,293.1499938964844,281.25,30261.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182211875915527,1.0,0.0,0.0,3.665491819381714,3.665514945983887,8.965155302576022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.87939453125,0.0,1507.3560791015625,1895.4371337890625,0.0,1757.4107666015625,0.904321551322937,1.0,0.0,3.0,1.0,0.0
17914860,297.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.4931189119815826,0.2982767820358276,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9040387868881226,0.2457449436187744,0.2327591478824615,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9364163279533386,0.269466370344162,0.1885875165462494,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8740566372871399,0.2225062102079391,0.2109084576368332,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7658185362815857,0.1484860181808471,0.6692044734954834,284.9674072265625,284.95001220703125,299.2281494140625,294.0668640136719,298.3476867675781,297.6441345214844,284.9672546386719,1.0,0.3541786968708038,0.8556416034698486,0.8556416034698486,1.0,1.0,-1.920100212097168,0.8516554832458496,1.0684447288513184,0.4132860898971557,0.9798385500907898,0.9798385500907898,0.0,50.584468841552734,97.0,38714.73046875,0.0,810.2262573242188,1.0,281.2571105957031,283.7040405273437,297.1495056152344,299.7152099609375,293.1499938964844,293.1499938964844,280.95001220703125,33096.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398640513420105,1.0,0.0,0.0,3.784101724624634,3.784126520156861,9.554739790473832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.455078125,0.0,1665.0196533203125,1895.4371337890625,0.0,1938.42236328125,0.9330867528915404,1.0,0.0,3.0,1.0,0.0
17914920,297.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.4931189119815826,0.2982767820358276,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9040387868881226,0.2457449436187744,0.2327591478824615,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9364163279533386,0.269466370344162,0.1885875165462494,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8740566372871399,0.2225062102079391,0.2109084576368332,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7658185362815857,0.1484860181808471,0.6692044734954834,284.9674072265625,284.95001220703125,299.2281494140625,294.0668640136719,298.3476867675781,297.6441345214844,284.9672546386719,1.0,0.3541786968708038,0.8556416034698486,0.8556416034698486,1.0,1.0,-1.920100212097168,0.8516554832458496,1.0684447288513184,0.4132860898971557,0.9798385500907898,0.9798385500907898,0.0,50.584468841552734,97.0,38714.73046875,0.0,810.2262573242188,1.0,281.2571105957031,283.7040405273437,297.1495056152344,299.7152099609375,293.1499938964844,293.1499938964844,280.95001220703125,33096.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398640513420105,1.0,0.0,0.0,3.784101724624634,3.784126520156861,9.554739790473832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.455078125,0.0,1665.0196533203125,1895.4371337890625,0.0,1938.42236328125,0.9330867528915404,1.0,0.0,3.0,1.0,0.0
17914980,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4942428469657898,0.3390884101390838,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688153028488159,0.248290479183197,0.2355177551507949,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8952862620353699,0.2710790038108825,0.1899880170822143,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413543701171875,0.2247583270072937,0.213394746184349,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7383325695991516,0.1502146571874618,0.6791049838066101,284.86578369140625,284.95001220703125,299.25982666015625,294.0465393066406,298.34051513671875,297.6025085449219,284.8758239746094,1.0,0.372380256652832,0.855707049369812,0.855707049369812,1.0,1.0,-1.9889686107635496,0.8846920132637024,1.1042765378952026,0.4312424957752228,0.8652079701423645,0.8652079701423645,0.0,59.9935188293457,115.0,40269.64453125,0.0,928.2968139648438,1.0,280.9567565917969,283.5852355957031,297.1313781738281,299.8120422363281,293.1499938964844,293.1499938964844,281.25,39827.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608160972595215,1.0,0.0,0.0,3.6511428356170654,3.651167631149292,8.89510261004034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.1416015625,0.0,1563.0872802734375,1895.4371337890625,0.0,2119.734619140625,0.908524453639984,1.0,0.0,3.0,1.0,0.0
17915040,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4942428469657898,0.3390884101390838,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688153028488159,0.248290479183197,0.2355177551507949,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8952862620353699,0.2710790038108825,0.1899880170822143,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413543701171875,0.2247583270072937,0.213394746184349,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7383325695991516,0.1502146571874618,0.6791049838066101,284.86578369140625,284.95001220703125,299.25982666015625,294.0465393066406,298.34051513671875,297.6025085449219,284.8758239746094,1.0,0.372380256652832,0.855707049369812,0.855707049369812,1.0,1.0,-1.9889686107635496,0.8846920132637024,1.1042765378952026,0.4312424957752228,0.8652079701423645,0.8652079701423645,0.0,59.9935188293457,115.0,40269.64453125,0.0,928.2968139648438,1.0,280.9567565917969,283.5852355957031,297.1313781738281,299.8120422363281,293.1499938964844,293.1499938964844,281.25,39827.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608160972595215,1.0,0.0,0.0,3.6511428356170654,3.651167631149292,8.89510261004034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.1416015625,0.0,1563.0872802734375,1895.4371337890625,0.0,2119.734619140625,0.908524453639984,1.0,0.0,3.0,1.0,0.0
17915100,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.4934183657169342,0.3622355461120605,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.851905882358551,0.2498863041400909,0.2370264828205108,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8765806555747986,0.2722886204719543,0.1907981038093567,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8258119821548462,0.2261658012866974,0.214746743440628,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7249429225921631,0.1511224955320358,0.6837303638458252,285.0494384765625,284.95001220703125,299.2752380371094,294.03619384765625,298.3304748535156,297.5699462890625,285.0657958984375,1.0,0.3825967609882355,0.8557397723197937,0.8557397723197937,1.0,1.0,-2.0267269611358643,0.902841329574585,1.1238856315612793,0.4410940408706665,0.9876852631568908,0.9876852631568908,0.0,65.7668685913086,115.0,40151.49609375,0.0,999.3466186523438,1.0,281.202392578125,283.7719116210937,297.0362548828125,299.59930419921875,293.1499938964844,293.1499938964844,281.25,33623.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562717199325562,1.0,0.0,0.0,3.714015483856201,3.7140398025512695,9.204087518810412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.99462890625,0.0,1587.47216796875,1895.4371337890625,0.0,2079.95166015625,0.9204541444778442,1.0,0.0,3.0,1.0,0.0
17915160,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9990000128746032,0.4920800328254699,0.3857718408107757,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8370958566665649,0.2517473399639129,0.2388886511325836,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8600150942802429,0.2738226354122162,0.1919306367635727,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.811538577079773,0.2278133928775787,0.2164176851511001,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7122983932495117,0.1521528661251068,0.6891242861747742,285.1073608398437,284.95001220703125,299.2904052734375,294.0257568359375,298.31939697265625,297.5356140136719,285.1116943359375,1.0,0.3934225440025329,0.8548546433448792,0.8548546433448792,1.0,1.0,-2.067070245742798,0.9221766591072084,1.1448936462402344,0.4515306353569031,1.0,1.0,0.0,72.03595733642578,133.0,40776.80078125,0.0,1078.5018310546875,1.0,281.24285888671875,283.8004455566406,297.03033447265625,299.66119384765625,293.1499938964844,293.1499938964844,280.95001220703125,32620.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564945816993713,1.0,0.0,0.0,3.805257558822632,3.8052825927734375,9.661874855737551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.12109375,0.0,1686.4957275390625,1895.4371337890625,0.0,2081.8974609375,0.9376527070999146,1.0,0.0,3.0,1.0,0.0
17915220,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.4855294227600097,0.4355488717556,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8095960021018982,0.2549675107002258,0.2425719648599624,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8303495049476624,0.2762116193771362,0.1941139996051788,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7826892733573914,0.2306466102600097,0.2197254598140716,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6860194206237793,0.1537878066301345,0.6994194984436035,284.9642639160156,284.95001220703125,299.3201599121094,294.00469970703125,298.2894592285156,297.453125,284.9668884277344,1.0,0.4162623584270477,0.8530844449996948,0.8530844449996948,1.0,1.0,-2.1499335765838623,0.9619344472885132,1.187999248504639,0.4730097353458404,0.98521089553833,0.98521089553833,0.0,86.39498138427734,121.0,43005.1640625,0.0,1258.0731201171875,1.0,280.9551086425781,283.6110534667969,297.0877380371094,299.9118957519531,293.1499938964844,293.1499938964844,280.6499938964844,34465.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772843837738037,1.0,0.0,0.0,3.868649482727051,3.868675470352173,9.986471241063557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.53857421875,0.0,1778.1341552734375,1895.4371337890625,0.0,2265.79296875,0.953270137310028,1.0,0.0,3.0,1.0,0.0
17915280,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.4855294227600097,0.4355488717556,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8095960021018982,0.2549675107002258,0.2425719648599624,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8303495049476624,0.2762116193771362,0.1941139996051788,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7826892733573914,0.2306466102600097,0.2197254598140716,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6860194206237793,0.1537878066301345,0.6994194984436035,284.9642639160156,284.95001220703125,299.3201599121094,294.00469970703125,298.2894592285156,297.453125,284.9668884277344,1.0,0.4162623584270477,0.8530844449996948,0.8530844449996948,1.0,1.0,-2.1499335765838623,0.9619344472885132,1.187999248504639,0.4730097353458404,0.98521089553833,0.98521089553833,0.0,86.39498138427734,121.0,43005.1640625,0.0,1258.0731201171875,1.0,280.9551086425781,283.6110534667969,297.0877380371094,299.9118957519531,293.1499938964844,293.1499938964844,280.6499938964844,34465.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772843837738037,1.0,0.0,0.0,3.868649482727051,3.868675470352173,9.986471241063557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.53857421875,0.0,1778.1341552734375,1895.4371337890625,0.0,2265.79296875,0.953270137310028,1.0,0.0,3.0,1.0,0.0
17915340,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9741590023040771,0.4815479218959808,0.4340586960315704,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7877276539802551,0.2575273513793945,0.2455438673496246,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8084233403205872,0.2777896225452423,0.1956397593021392,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617635726928711,0.23284213244915,0.2223549932241439,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6664369702339172,0.1548454910516739,0.7067165970802307,284.84454345703125,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.39605712890625,284.8511657714844,1.0,0.4269212484359741,0.8513142466545105,0.8513142466545105,1.0,1.0,-2.165987968444824,0.9694181084632874,1.1965699195861816,0.4773385226726532,0.8513780236244202,0.8513780236244202,0.0,98.2601547241211,109.0,43627.91796875,0.0,1341.89111328125,1.0,280.65692138671875,283.4826965332031,297.052001953125,299.9588623046875,293.1499938964844,293.1499938964844,280.95001220703125,41628.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951130270957947,1.0,0.0,0.0,3.680917263031006,3.680942535400391,9.040769555213046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.63037109375,0.0,1610.3087158203125,1895.4371337890625,0.0,2426.831298828125,0.9161511659622192,1.0,0.0,3.0,1.0,0.0
17915400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9741590023040771,0.4815479218959808,0.4340586960315704,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7877276539802551,0.2575273513793945,0.2455438673496246,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8084233403205872,0.2777896225452423,0.1956397593021392,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617635726928711,0.23284213244915,0.2223549932241439,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6664369702339172,0.1548454910516739,0.7067165970802307,284.84454345703125,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.39605712890625,284.8511657714844,1.0,0.4269212484359741,0.8513142466545105,0.8513142466545105,1.0,1.0,-2.165987968444824,0.9694181084632874,1.1965699195861816,0.4773385226726532,0.8513780236244202,0.8513780236244202,0.0,98.2601547241211,109.0,43627.91796875,0.0,1341.89111328125,1.0,280.65692138671875,283.4826965332031,297.052001953125,299.9588623046875,293.1499938964844,293.1499938964844,280.95001220703125,41628.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951130270957947,1.0,0.0,0.0,3.680917263031006,3.680942535400391,9.040769555213046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.63037109375,0.0,1610.3087158203125,1895.4371337890625,0.0,2426.831298828125,0.9161511659622192,1.0,0.0,3.0,1.0,0.0
17915460,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9720664620399476,0.4852448105812073,0.4361518025398254,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7879266738891602,0.2609975636005401,0.248590663075447,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8075681924819946,0.2804628908634186,0.1972959339618683,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7618173360824585,0.235852912068367,0.2249962389469146,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6661273241043091,0.1566678881645202,0.7140045762062073,285.0355529785156,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.3965759277344,285.034912109375,1.0,0.4307668805122375,0.8492715954780579,0.8492715954780579,1.0,1.0,-2.185900449752808,0.9788556694984436,1.2070447206497192,0.4821592271327972,0.9962169528007508,0.9962169528007508,0.0,100.39766693115234,97.0,43239.80078125,0.0,1381.1055908203125,1.0,280.9430847167969,283.66510009765625,296.9398803710937,299.73712158203125,293.1499938964844,293.1499938964844,280.6499938964844,32984.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853718996047974,1.0,0.0,0.0,3.79781985282898,3.797844648361206,9.62414105742937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.40283203125,0.0,1680.45361328125,1895.4371337890625,0.0,2338.503173828125,0.9365476965904236,1.0,0.0,3.0,1.0,0.0
17915520,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9720664620399476,0.4852448105812073,0.4361518025398254,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7879266738891602,0.2609975636005401,0.248590663075447,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8075681924819946,0.2804628908634186,0.1972959339618683,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7618173360824585,0.235852912068367,0.2249962389469146,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6661273241043091,0.1566678881645202,0.7140045762062073,285.0355529785156,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.3965759277344,285.034912109375,1.0,0.4307668805122375,0.8492715954780579,0.8492715954780579,1.0,1.0,-2.185900449752808,0.9788556694984436,1.2070447206497192,0.4821592271327972,0.9962169528007508,0.9962169528007508,0.0,100.39766693115234,97.0,43239.80078125,0.0,1381.1055908203125,1.0,280.9430847167969,283.66510009765625,296.9398803710937,299.73712158203125,293.1499938964844,293.1499938964844,280.6499938964844,32984.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853718996047974,1.0,0.0,0.0,3.79781985282898,3.797844648361206,9.62414105742937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.40283203125,0.0,1680.45361328125,1895.4371337890625,0.0,2338.503173828125,0.9365476965904236,1.0,0.0,3.0,1.0,0.0
17915580,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9831382632255554,0.4887148439884186,0.4393869936466217,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7993777394294739,0.264250636100769,0.2516400516033172,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8175950646400452,0.282754510641098,0.1989214569330215,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724441289901733,0.2386672347784042,0.227622851729393,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6758244633674622,0.1585967987775802,0.7221261262893677,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3971252441406,284.88946533203125,1.0,0.430629163980484,0.84722900390625,0.84722900390625,1.0,1.0,-2.208314895629883,0.989475429058075,1.218839406967163,0.4877167642116546,0.8802497386932373,0.8802497386932373,0.0,97.017822265625,85.0,44220.83984375,0.0,1394.7852783203125,1.0,280.6561279296875,283.50079345703125,296.9828796386719,299.9013366699219,293.1499938964844,293.1499938964844,280.95001220703125,39016.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979810833930969,1.0,0.0,0.0,3.7099552154541016,3.7099804878234863,9.183974043480704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.96826171875,0.0,1623.843505859375,1895.4371337890625,0.0,2452.98095703125,0.9206465482711792,1.0,0.0,3.0,1.0,0.0
17915640,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9831382632255554,0.4887148439884186,0.4393869936466217,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7993777394294739,0.264250636100769,0.2516400516033172,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8175950646400452,0.282754510641098,0.1989214569330215,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724441289901733,0.2386672347784042,0.227622851729393,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6758244633674622,0.1585967987775802,0.7221261262893677,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3971252441406,284.88946533203125,1.0,0.430629163980484,0.84722900390625,0.84722900390625,1.0,1.0,-2.208314895629883,0.989475429058075,1.218839406967163,0.4877167642116546,0.8802497386932373,0.8802497386932373,0.0,97.017822265625,85.0,44220.83984375,0.0,1394.7852783203125,1.0,280.6561279296875,283.50079345703125,296.9828796386719,299.9013366699219,293.1499938964844,293.1499938964844,280.95001220703125,39016.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979810833930969,1.0,0.0,0.0,3.7099552154541016,3.7099804878234863,9.183974043480704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.96826171875,0.0,1623.843505859375,1895.4371337890625,0.0,2452.98095703125,0.9206465482711792,1.0,0.0,3.0,1.0,0.0
17915700,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9911975264549256,0.4911079108715057,0.4409859478473663,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.808075487613678,0.2660953104496002,0.253083199262619,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8252140879631042,0.2841455042362213,0.1996478587388992,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7807188034057617,0.2402660846710205,0.2288518995046615,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.683404803276062,0.1597305834293365,0.7260427474975586,285.040283203125,284.95001220703125,299.4205017089844,293.9313659667969,298.3079833984375,297.4014892578125,285.05126953125,1.0,0.4295072257518768,0.8462077379226685,0.8462077379226685,1.0,1.0,-2.2190182209014893,0.9945547580718994,1.2244634628295898,0.4903063476085663,0.9857308864593506,0.9857308864593506,0.0,94.01448059082033,85.0,43620.85546875,0.0,1393.87890625,1.0,280.90350341796875,283.66949462890625,296.9039611816406,299.6835327148437,293.1499938964844,293.1499938964844,280.95001220703125,34118.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915956974029541,1.0,0.0,0.0,3.753523111343384,3.7535476684570312,9.40094366796984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.35302734375,0.0,1636.9468994140625,1895.4371337890625,0.0,2394.8486328125,0.9293521642684937,1.0,0.0,3.0,1.0,0.0
17915760,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.4939759373664856,0.4415651559829712,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8187159299850464,0.268182098865509,0.2548076212406158,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8351841568946838,0.2858100533485412,0.2006222754716873,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7915360331535339,0.2420861572027206,0.2303328514099121,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.693313717842102,0.1610612422227859,0.7308982610702515,285.0677490234375,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.4095458984375,285.06805419921875,1.0,0.4279379844665527,0.8455734848976135,0.8455734848976135,1.0,1.0,-2.2306370735168457,1.00007963180542,1.2305574417114258,0.493322491645813,1.0,1.0,0.0,90.31208038330078,73.0,43862.81640625,0.0,1390.4112548828125,1.0,280.9431457519531,283.67803955078125,296.9022521972656,299.7322998046875,293.1499938964844,293.1499938964844,280.6499938964844,33102.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897222638130188,1.0,0.0,0.0,3.832970380783081,3.832995653152466,9.803117109186132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.1279296875,0.0,1723.6519775390625,1895.4371337890625,0.0,2377.853759765625,0.9442694187164308,1.0,0.0,3.0,1.0,0.0
17915820,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5018251538276672,0.4193745255470276,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8354814052581787,0.2716967761516571,0.258099764585495,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8514684438705444,0.2882542014122009,0.2023602724075317,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091385960578918,0.2451167106628418,0.2331564426422119,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7095823287963867,0.1633929312229156,0.7407740354537964,284.8775634765625,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4331359863281,284.8798828125,1.0,0.4223173260688782,0.8443049192428589,0.8443049192428589,1.0,1.0,-2.225238084793091,0.997322916984558,1.2279152870178225,0.4917954504489898,0.8951358199119568,0.8951358199119568,0.0,84.41973114013672,61.0,44603.1171875,0.0,1350.8125,1.0,280.65576171875,283.4757385253906,296.9455871582031,299.8958740234375,293.1499938964844,293.1499938964844,280.3500061035156,38461.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031215071678162,1.0,0.0,0.0,3.776927947998047,3.77695369720459,9.518548154119344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.32666015625,0.0,1698.079345703125,1895.4371337890625,0.0,2499.9990234375,0.9348545670509338,1.0,0.0,3.0,1.0,0.0
17915880,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5018251538276672,0.4193745255470276,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8354814052581787,0.2716967761516571,0.258099764585495,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8514684438705444,0.2882542014122009,0.2023602724075317,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091385960578918,0.2451167106628418,0.2331564426422119,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7095823287963867,0.1633929312229156,0.7407740354537964,284.8775634765625,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4331359863281,284.8798828125,1.0,0.4223173260688782,0.8443049192428589,0.8443049192428589,1.0,1.0,-2.225238084793091,0.997322916984558,1.2279152870178225,0.4917954504489898,0.8951358199119568,0.8951358199119568,0.0,84.41973114013672,61.0,44603.1171875,0.0,1350.8125,1.0,280.65576171875,283.4757385253906,296.9455871582031,299.8958740234375,293.1499938964844,293.1499938964844,280.3500061035156,38461.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031215071678162,1.0,0.0,0.0,3.776927947998047,3.77695369720459,9.518548154119344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.32666015625,0.0,1698.079345703125,1895.4371337890625,0.0,2499.9990234375,0.9348545670509338,1.0,0.0,3.0,1.0,0.0
17915940,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5142424702644348,0.3913420140743255,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8571139574050903,0.2750190496444702,0.2609123587608337,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8729438781738281,0.2903836667537689,0.2036099582910537,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8296762704849243,0.2479431182146072,0.2355153560638427,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7282344102859497,0.1657029837369918,0.7495778203010559,284.85906982421875,284.95001220703125,299.4923095703125,293.88232421875,298.383544921875,297.4808959960937,284.8649597167969,1.0,0.4143455326557159,0.843036413192749,0.843036413192749,1.0,1.0,-2.20985746383667,0.989773154258728,1.2200841903686523,0.4875522553920746,0.7981311082839966,0.7981311082839966,0.0,77.24012756347656,64.0,44327.23828125,0.0,1290.6124267578125,1.0,280.3585510253906,283.46209716796875,296.8990478515625,299.84820556640625,293.1499938964844,293.1499938964844,280.6499938964844,43980.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099725842475891,1.0,0.0,0.0,3.408747911453247,3.40877103805542,7.753237127872126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.6982421875,0.0,1336.7281494140625,1895.4371337890625,0.0,2562.940673828125,0.859906017780304,1.0,0.0,3.0,1.0,0.0
17916000,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5142424702644348,0.3913420140743255,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8571139574050903,0.2750190496444702,0.2609123587608337,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8729438781738281,0.2903836667537689,0.2036099582910537,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8296762704849243,0.2479431182146072,0.2355153560638427,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7282344102859497,0.1657029837369918,0.7495778203010559,284.85906982421875,284.95001220703125,299.4923095703125,293.88232421875,298.383544921875,297.4808959960937,284.8649597167969,1.0,0.4143455326557159,0.843036413192749,0.843036413192749,1.0,1.0,-2.20985746383667,0.989773154258728,1.2200841903686523,0.4875522553920746,0.7981311082839966,0.7981311082839966,0.0,77.24012756347656,64.0,44327.23828125,0.0,1290.6124267578125,1.0,280.3585510253906,283.46209716796875,296.8990478515625,299.84820556640625,293.1499938964844,293.1499938964844,280.6499938964844,43980.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099725842475891,1.0,0.0,0.0,3.408747911453247,3.40877103805542,7.753237127872126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.6982421875,0.0,1336.7281494140625,1895.4371337890625,0.0,2562.940673828125,0.859906017780304,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5242644548416138,0.3772075474262237,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8699276447296143,0.2775907814502716,0.2629952728748321,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8855022192001343,0.2923212349414825,0.2046805620193481,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.841239333152771,0.2501553297042846,0.2372810393571853,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7386367917060852,0.1675546914339065,0.7564483880996704,285.0109558105469,284.95001220703125,299.5101623535156,293.8711853027344,298.4156188964844,297.5246887207031,285.01275634765625,1.0,0.41158327460289,0.8426246643066406,0.8426246643066406,1.0,1.0,-2.20702600479126,0.9884091019630432,1.218616962432861,0.4865549802780151,0.8948540687561035,0.8948540687561035,0.0,73.9305191040039,64.0,43733.4921875,0.0,1268.949462890625,1.0,280.6120910644531,283.6147766113281,296.8090515136719,299.6109924316406,293.1499938964844,293.1499938964844,280.6499938964844,34549.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798350989818573,1.0,0.0,0.0,3.4782044887542725,3.478226661682129,8.072416335380694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.46044921875,0.0,1339.9630126953125,1895.4371337890625,0.0,2456.358154296875,0.8678316473960876,1.0,0.0,3.0,1.0,0.0
17916120,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5308985114097595,0.3692536056041717,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8779856562614441,0.2793654799461365,0.2645762860774994,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8933165669441223,0.2936850786209106,0.205566793680191,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.848503053188324,0.2516881227493286,0.2386363744735717,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7452548742294312,0.1688832938671112,0.7618719935417175,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.436767578125,297.5534973144531,285.00390625,1.0,0.4104481339454651,0.842357337474823,0.842357337474823,1.0,1.0,-2.2085745334625244,0.9891427755355836,1.219431757926941,0.4868611991405487,0.9067875146865844,0.9067875146865844,0.0,72.21199798583984,67.0,43839.6484375,0.0,1261.8331298828125,1.0,280.6408996582031,283.6034240722656,296.8149108886719,299.64404296875,293.1499938964844,293.1499938964844,280.3500061035156,33420.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951593995094299,1.0,0.0,0.0,3.5379621982574463,3.537984609603882,8.352176337211858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.70361328125,0.0,1393.3489990234375,1895.4371337890625,0.0,2427.253662109375,0.8783004283905029,1.0,0.0,3.0,1.0,0.0
17916180,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5403302311897278,0.3592281639575958,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8889795541763306,0.2818227410316467,0.2669505178928375,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9037386178970336,0.2954116463661194,0.2068479359149933,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.858483612537384,0.2537959218025207,0.2406708151102066,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7545416355133057,0.1708091348409652,0.770416796207428,284.8681640625,284.95001220703125,299.5402526855469,293.8536682128906,298.46630859375,297.5920715332031,284.8685302734375,1.0,0.4095449447631836,0.8419455885887146,0.8419455885887146,1.0,1.0,-2.2136270999908447,0.9915507435798644,1.222076416015625,0.4880676865577698,0.8096987009048462,0.8096987009048462,0.0,70.1888198852539,67.0,44504.19140625,0.0,1257.8433837890625,1.0,280.3843994140625,283.456298828125,296.8836669921875,299.8468017578125,293.1499938964844,293.1499938964844,280.3500061035156,39693.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026171922683716,1.0,0.0,0.0,3.459167003631592,3.459189891815185,7.984291414686595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.7548828125,0.0,1357.234375,1895.4371337890625,0.0,2495.3779296875,0.8632922172546387,1.0,0.0,3.0,1.0,0.0
17916240,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5461621880531311,0.3543329536914825,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8947827219963074,0.2833684980869293,0.2683528363704681,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9092780351638794,0.2964557409286499,0.2075375020503997,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8637903332710266,0.2551131844520569,0.2418630570173263,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596083283424377,0.1720291972160339,0.7756555676460266,284.9083557128906,284.95001220703125,299.55230712890625,293.8470764160156,298.4841003417969,297.61431884765625,284.9139709472656,1.0,0.4094248116016388,0.8416783213615417,0.8416783213615417,1.0,1.0,-2.217982292175293,0.9936319589614868,1.2243504524230957,0.4891352951526642,0.8196319341659546,0.8196319341659546,0.0,69.2764663696289,70.0,44437.03515625,0.0,1258.874267578125,1.0,280.3589782714844,283.5008850097656,296.8686828613281,299.7956848144531,293.1499938964844,293.1499938964844,280.6499938964844,39804.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039378523826599,1.0,0.0,0.0,3.3766510486602783,3.3766732215881348,7.607915222251904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.73291015625,0.0,1276.1192626953125,1895.4371337890625,0.0,2507.482421875,0.8485903739929199,1.0,0.0,3.0,1.0,0.0
17916300,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5537927150726318,0.3490216135978699,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016305208206176,0.285591185092926,0.2702603340148926,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9160658717155457,0.2980851233005523,0.2085155248641967,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8700990080833435,0.2570160925388336,0.2434864044189453,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657016515731812,0.1737443059682846,0.7826952338218689,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5067443847656,297.64239501953125,285.0466003417969,1.0,0.4097508490085602,0.8413387537002563,0.8413387537002563,1.0,1.0,-2.2254700660705566,0.997221291065216,1.2282487154006958,0.490994930267334,0.912893295288086,0.912893295288086,0.0,68.38162994384766,70.0,44047.59375,0.0,1264.2982177734375,1.0,280.5957336425781,283.6356811523437,296.80230712890625,299.6015014648437,293.1499938964844,293.1499938964844,280.6499938964844,33410.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797164261341095,1.0,0.0,0.0,3.452979326248169,3.453001022338867,7.955752607813338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.28662109375,0.0,1306.48876953125,1895.4371337890625,0.0,2445.527587890625,0.8618112802505493,1.0,0.0,3.0,1.0,0.0
