time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5614162683486938,0.3443155586719513,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9085047841072084,0.2879595458507538,0.2724121212959289,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9228937029838562,0.2998730838298797,0.2097010165452957,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8763179779052734,0.2590501606464386,0.2453286349773407,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7717677354812622,0.1755729019641876,0.7905327081680298,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5287170410156,297.6689758300781,285.0379333496094,1.0,0.410583883523941,0.8408874869346619,0.8408874869346619,1.0,1.0,-2.235449314117432,1.0019984245300293,1.233451008796692,0.4935066699981689,0.9460291266441344,0.9460291266441344,0.0,67.7003402709961,88.0,44425.46875,0.0,1274.3515625,1.0,280.6412658691406,283.6181030273437,296.8082580566406,299.66412353515625,293.1499938964844,293.1499938964844,280.3500061035156,31486.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795203685760498,1.0,0.0,0.0,3.570389032363892,3.570411443710327,8.505979849360301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.6201171875,0.0,1413.3551025390625,1895.4371337890625,0.0,2427.6572265625,0.8840584754943848,1.0,0.0,3.0,1.0,0.0
17916420,297.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5731385946273804,0.3534044325351715,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9049189686775208,0.2920956611633301,0.2765432596206665,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9172594547271729,0.3026652634143829,0.2118532657623291,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.872847318649292,0.2625638544559479,0.2488655894994735,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700408697128296,0.1788160949945449,0.8060184121131897,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5608825683594,297.6989440917969,284.92242431640625,1.0,0.4192000031471252,0.8399848341941833,0.8399848341941833,1.0,1.0,-2.276739835739136,1.0218876600265503,1.2548521757125854,0.5039710402488708,0.856439471244812,0.856439471244812,0.0,70.77552032470703,106.0,45753.07421875,0.0,1349.422119140625,1.0,280.35797119140625,283.4765930175781,296.86529541015625,299.8632507324219,293.1499938964844,293.1499938964844,280.6499938964844,37799.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093622326850891,1.0,0.0,0.0,3.502429723739624,3.5024526119232178,8.18525393242453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.15283203125,0.0,1388.0208740234375,1895.4371337890625,0.0,2557.3212890625,0.8742067217826843,1.0,0.0,3.0,1.0,0.0
17916480,297.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5731385946273804,0.3534044325351715,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9049189686775208,0.2920956611633301,0.2765432596206665,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9172594547271729,0.3026652634143829,0.2118532657623291,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.872847318649292,0.2625638544559479,0.2488655894994735,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700408697128296,0.1788160949945449,0.8060184121131897,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5608825683594,297.6989440917969,284.92242431640625,1.0,0.4192000031471252,0.8399848341941833,0.8399848341941833,1.0,1.0,-2.276739835739136,1.0218876600265503,1.2548521757125854,0.5039710402488708,0.856439471244812,0.856439471244812,0.0,70.77552032470703,106.0,45753.07421875,0.0,1349.422119140625,1.0,280.35797119140625,283.4765930175781,296.86529541015625,299.8632507324219,293.1499938964844,293.1499938964844,280.6499938964844,37799.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093622326850891,1.0,0.0,0.0,3.502429723739624,3.5024526119232178,8.18525393242453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.15283203125,0.0,1388.0208740234375,1895.4371337890625,0.0,2557.3212890625,0.8742067217826843,1.0,0.0,3.0,1.0,0.0
17916540,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5809919238090515,0.3772363364696502,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8897115588188171,0.2968539893627167,0.2810067534446716,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8994816541671753,0.3061822950839996,0.2142570912837982,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584362268447876,0.2666199207305908,0.252693235874176,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584363222122192,0.182254359126091,0.8219160437583923,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.5757751464844,297.69537353515625,285.0872497558594,1.0,0.4331066012382507,0.8390821814537048,0.8390821814537048,1.0,1.0,-2.3372962474823,1.0510776042938232,1.286218762397766,0.5195598602294922,1.0,1.0,0.0,77.74388885498047,109.0,46268.34765625,0.0,1478.058837890625,1.0,280.6424865722656,283.6243896484375,296.8041687011719,299.7617492675781,293.1499938964844,293.1499938964844,280.3500061035156,30988.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052070140838623,1.0,0.0,0.0,3.709429025650024,3.709452867507935,9.181368909594312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.95263671875,0.0,1562.1932373046875,1895.4371337890625,0.0,2519.126708984375,0.9148592352867126,1.0,0.0,3.0,1.0,0.0
17916600,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5809919238090515,0.3772363364696502,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8897115588188171,0.2968539893627167,0.2810067534446716,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8994816541671753,0.3061822950839996,0.2142570912837982,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584362268447876,0.2666199207305908,0.252693235874176,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584363222122192,0.182254359126091,0.8219160437583923,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.5757751464844,297.69537353515625,285.0872497558594,1.0,0.4331066012382507,0.8390821814537048,0.8390821814537048,1.0,1.0,-2.3372962474823,1.0510776042938232,1.286218762397766,0.5195598602294922,1.0,1.0,0.0,77.74388885498047,109.0,46268.34765625,0.0,1478.058837890625,1.0,280.6424865722656,283.6243896484375,296.8041687011719,299.7617492675781,293.1499938964844,293.1499938964844,280.3500061035156,30988.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052070140838623,1.0,0.0,0.0,3.709429025650024,3.709452867507935,9.181368909594312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.95263671875,0.0,1562.1932373046875,1895.4371337890625,0.0,2519.126708984375,0.9148592352867126,1.0,0.0,3.0,1.0,0.0
17916660,297.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5849581956863403,0.3980225920677185,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.878189742565155,0.3010638654232025,0.2853850424289703,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.886336088180542,0.3090180158615112,0.2165703326463699,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8476648330688477,0.2701717317104339,0.2564372420310974,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497037649154663,0.1851523220539093,0.8367435932159424,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.5762939453125,297.6647033691406,284.92919921875,1.0,0.4451554715633392,0.8369637727737427,0.8369637727737427,1.0,1.0,-2.392628669738769,1.077540636062622,1.315087914466858,0.5339208841323853,0.9293186068534852,0.9293186068534852,0.0,84.23197174072266,112.0,48153.7265625,0.0,1601.751220703125,1.0,280.3573608398437,283.4300231933594,296.8624267578125,300.0059509277344,293.1499938964844,293.1499938964844,280.04998779296875,35474.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236314058303833,1.0,0.0,0.0,3.74503493309021,3.745059728622437,9.358473107567988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.140625,0.0,1637.455322265625,1895.4371337890625,0.0,2689.244140625,0.9259775280952454,1.0,0.0,3.0,1.0,0.0
17916720,297.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5849581956863403,0.3980225920677185,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.878189742565155,0.3010638654232025,0.2853850424289703,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.886336088180542,0.3090180158615112,0.2165703326463699,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8476648330688477,0.2701717317104339,0.2564372420310974,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497037649154663,0.1851523220539093,0.8367435932159424,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.5762939453125,297.6647033691406,284.92919921875,1.0,0.4451554715633392,0.8369637727737427,0.8369637727737427,1.0,1.0,-2.392628669738769,1.077540636062622,1.315087914466858,0.5339208841323853,0.9293186068534852,0.9293186068534852,0.0,84.23197174072266,112.0,48153.7265625,0.0,1601.751220703125,1.0,280.3573608398437,283.4300231933594,296.8624267578125,300.0059509277344,293.1499938964844,293.1499938964844,280.04998779296875,35474.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236314058303833,1.0,0.0,0.0,3.74503493309021,3.745059728622437,9.358473107567988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.140625,0.0,1637.455322265625,1895.4371337890625,0.0,2689.244140625,0.9259775280952454,1.0,0.0,3.0,1.0,0.0
17916780,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.587836503982544,0.4164882898330688,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687237501144409,0.3049103915691376,0.2891857028007507,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752322793006897,0.3114336431026459,0.2183792740106582,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388458490371704,0.2733652293682098,0.2596318125724792,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423563003540039,0.1876029819250106,0.8487616777420044,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.57281494140625,297.62548828125,284.8919372558594,1.0,0.4557769894599914,0.8348453640937805,0.8348453640937805,1.0,1.0,-2.4398305416107178,1.1000938415527344,1.339736819267273,0.5460258722305298,0.8449199795722961,0.8449199795722961,0.0,90.18064880371094,115.0,49182.65625,0.0,1713.9488525390625,1.0,280.0577087402344,283.3665466308594,296.8379211425781,300.0638427734375,293.1499938964844,293.1499938964844,280.3500061035156,40430.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378669619560242,1.0,0.0,0.0,3.547646760940552,3.547670602798462,8.397964847972617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.57373046875,0.0,1454.467041015625,1895.4371337890625,0.0,2821.792724609375,0.8868560194969177,1.0,0.0,3.0,1.0,0.0
17916840,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.587836503982544,0.4164882898330688,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687237501144409,0.3049103915691376,0.2891857028007507,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752322793006897,0.3114336431026459,0.2183792740106582,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388458490371704,0.2733652293682098,0.2596318125724792,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423563003540039,0.1876029819250106,0.8487616777420044,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.57281494140625,297.62548828125,284.8919372558594,1.0,0.4557769894599914,0.8348453640937805,0.8348453640937805,1.0,1.0,-2.4398305416107178,1.1000938415527344,1.339736819267273,0.5460258722305298,0.8449199795722961,0.8449199795722961,0.0,90.18064880371094,115.0,49182.65625,0.0,1713.9488525390625,1.0,280.0577087402344,283.3665466308594,296.8379211425781,300.0638427734375,293.1499938964844,293.1499938964844,280.3500061035156,40430.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378669619560242,1.0,0.0,0.0,3.547646760940552,3.547670602798462,8.397964847972617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.57373046875,0.0,1454.467041015625,1895.4371337890625,0.0,2821.792724609375,0.8868560194969177,1.0,0.0,3.0,1.0,0.0
17916900,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.59004145860672,0.4241759479045868,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654832243919373,0.3072209358215332,0.2912468612194061,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712593913078308,0.3131051957607269,0.2194310277700424,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357909321784973,0.2753051817417145,0.2613643705844879,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398240566253662,0.1890536546707153,0.8550365567207336,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751342773437,297.6125183105469,285.0443420410156,1.0,0.4606754183769226,0.8337861895561218,0.8337861895561218,1.0,1.0,-2.462425708770752,1.1108894348144531,1.3515362739562988,0.5517796277999878,0.9477289319038392,0.9477289319038392,0.0,92.81947326660156,115.0,48861.171875,0.0,1767.830810546875,1.0,280.3000183105469,283.5201110839844,296.76202392578125,299.8539428710937,293.1499938964844,293.1499938964844,280.3500061035156,33893.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832179605960846,1.0,0.0,0.0,3.6153297424316406,3.6153531074523926,8.721458470972721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.1552734375,0.0,1479.32666015625,1895.4371337890625,0.0,2768.74462890625,0.8984072804450989,1.0,0.0,3.0,1.0,0.0
17916960,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.5926818251609802,0.4304950535297394,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.863551139831543,0.309722900390625,0.2936052680015564,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8686801791191101,0.3149928152561188,0.2207417637109756,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339242339134216,0.2774220407009125,0.2633652985095978,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7383562326431274,0.1906556934118271,0.8622570037841797,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5805969238281,297.60498046875,285.0499267578125,1.0,0.4654054641723633,0.8324474096298218,0.8324474096298218,1.0,1.0,-2.485504388809204,1.1218814849853516,1.363622784614563,0.5576246380805969,0.990537405014038,0.990537405014038,0.0,95.16658020019533,118.0,49382.1171875,0.0,1821.6951904296875,1.0,280.3426818847656,283.51580810546875,296.7657470703125,299.92095947265625,293.1499938964844,293.1499938964844,280.04998779296875,31939.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311073184013367,1.0,0.0,0.0,3.721421241760254,3.721445322036743,9.240829399459473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.8994140625,0.0,1583.1109619140625,1895.4371337890625,0.0,2758.755859375,0.918505609035492,1.0,0.0,3.0,1.0,0.0
17917020,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5967203974723816,0.4425535500049591,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598957061767578,0.3140305876731872,0.2979814410209656,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636877536773682,0.3179003596305847,0.223036453127861,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303794860839844,0.2810221910476684,0.2670624852180481,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356429100036621,0.1934532076120376,0.875948429107666,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.586669921875,297.57989501953125,284.9164123535156,1.0,0.4743305444717407,0.8297698497772217,0.8297698497772217,1.0,1.0,-2.5289015769958496,1.1425045728683472,1.3863970041275024,0.5686241984367371,0.8963745832443237,0.8963745832443237,0.0,99.71295166015624,121.0,50893.93359375,0.0,1926.275146484375,1.0,280.0565185546875,283.3524169921875,296.82208251953125,300.13653564453125,293.1499938964844,293.1499938964844,280.3500061035156,37240.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454535603523254,1.0,0.0,0.0,3.68759822845459,3.687622785568237,9.07361766167014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.78759765625,0.0,1584.7806396484375,1895.4371337890625,0.0,2892.707763671875,0.9145861268043518,1.0,0.0,3.0,1.0,0.0
17917080,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5967203974723816,0.4425535500049591,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598957061767578,0.3140305876731872,0.2979814410209656,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636877536773682,0.3179003596305847,0.223036453127861,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303794860839844,0.2810221910476684,0.2670624852180481,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356429100036621,0.1934532076120376,0.875948429107666,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.586669921875,297.57989501953125,284.9164123535156,1.0,0.4743305444717407,0.8297698497772217,0.8297698497772217,1.0,1.0,-2.5289015769958496,1.1425045728683472,1.3863970041275024,0.5686241984367371,0.8963745832443237,0.8963745832443237,0.0,99.71295166015624,121.0,50893.93359375,0.0,1926.275146484375,1.0,280.0565185546875,283.3524169921875,296.82208251953125,300.13653564453125,293.1499938964844,293.1499938964844,280.3500061035156,37240.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454535603523254,1.0,0.0,0.0,3.68759822845459,3.687622785568237,9.07361766167014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.78759765625,0.0,1584.7806396484375,1895.4371337890625,0.0,2892.707763671875,0.9145861268043518,1.0,0.0,3.0,1.0,0.0
17917140,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.6021802425384521,0.4526830613613128,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8577462434768677,0.318965882062912,0.3024892807006836,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8602675795555115,0.3215133547782898,0.2254212498664856,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8281821608543396,0.2851671874523163,0.270855039358139,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341121435165405,0.1966510415077209,0.8899796009063721,285.0868225097656,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709533691406,285.0881652832031,1.0,0.4826852679252624,0.8270922899246216,0.8270922899246216,1.0,1.0,-2.570767402648926,1.1623872518539429,1.408380150794983,0.5791395306587219,1.0,1.0,0.0,103.79747009277344,124.0,50853.609375,0.0,2028.4058837890625,1.0,280.34332275390625,283.5205993652344,296.76495361328125,300.0116271972656,293.1499938964844,293.1499938964844,280.04998779296875,32940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840691089630127,1.0,0.0,0.0,3.823871374130249,3.823896646499634,9.756630561241764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.1005859375,0.0,1711.367431640625,1895.4371337890625,0.0,2848.172607421875,0.9420470595359802,1.0,0.0,3.0,1.0,0.0
17917200,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.6021802425384521,0.4526830613613128,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8577462434768677,0.318965882062912,0.3024892807006836,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8602675795555115,0.3215133547782898,0.2254212498664856,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8281821608543396,0.2851671874523163,0.270855039358139,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341121435165405,0.1966510415077209,0.8899796009063721,285.0868225097656,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709533691406,285.0881652832031,1.0,0.4826852679252624,0.8270922899246216,0.8270922899246216,1.0,1.0,-2.570767402648926,1.1623872518539429,1.408380150794983,0.5791395306587219,1.0,1.0,0.0,103.79747009277344,124.0,50853.609375,0.0,2028.4058837890625,1.0,280.34332275390625,283.5205993652344,296.76495361328125,300.0116271972656,293.1499938964844,293.1499938964844,280.04998779296875,32940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840691089630127,1.0,0.0,0.0,3.823871374130249,3.823896646499634,9.756630561241764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.1005859375,0.0,1711.367431640625,1895.4371337890625,0.0,2848.172607421875,0.9420470595359802,1.0,0.0,3.0,1.0,0.0
17917260,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6063613295555115,0.4622933864593506,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8558493256568909,0.3231028020381927,0.3068276941776275,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8571175336837769,0.3241967558860779,0.2276505976915359,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8261922001838684,0.2885504364967346,0.2744710445404053,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7327479720115662,0.1992560923099517,0.9034115076065063,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5520324707031,284.9273376464844,1.0,0.490633487701416,0.8243191838264465,0.8243191838264465,1.0,1.0,-2.610695600509644,1.181285381317139,1.4294103384017944,0.5891913771629333,0.9479403495788574,0.9479403495788574,0.0,107.76168060302734,127.0,52592.1796875,0.0,2129.076904296875,1.0,280.0556945800781,283.32696533203125,296.8219299316406,300.2401123046875,293.1499938964844,293.1499938964844,279.75,35963.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553661704063416,1.0,0.0,0.0,3.841238021850586,3.841263771057129,9.845452950685285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.052734375,0.0,1756.2332763671875,1895.4371337890625,0.0,2985.5546875,0.9479804635047911,1.0,0.0,3.0,1.0,0.0
17917320,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6063613295555115,0.4622933864593506,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8558493256568909,0.3231028020381927,0.3068276941776275,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8571175336837769,0.3241967558860779,0.2276505976915359,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8261922001838684,0.2885504364967346,0.2744710445404053,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7327479720115662,0.1992560923099517,0.9034115076065063,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5520324707031,284.9273376464844,1.0,0.490633487701416,0.8243191838264465,0.8243191838264465,1.0,1.0,-2.610695600509644,1.181285381317139,1.4294103384017944,0.5891913771629333,0.9479403495788574,0.9479403495788574,0.0,107.76168060302734,127.0,52592.1796875,0.0,2129.076904296875,1.0,280.0556945800781,283.32696533203125,296.8219299316406,300.2401123046875,293.1499938964844,293.1499938964844,279.75,35963.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553661704063416,1.0,0.0,0.0,3.841238021850586,3.841263771057129,9.845452950685285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.052734375,0.0,1756.2332763671875,1895.4371337890625,0.0,2985.5546875,0.9479804635047911,1.0,0.0,3.0,1.0,0.0
17917380,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6088564395904541,0.4736761748790741,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520841598510742,0.3264003396034241,0.3101473748683929,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520532250404358,0.3259831666946411,0.2290480881929397,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.822384774684906,0.2910842895507812,0.2770855128765106,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295271158218384,0.2010208219289779,0.9125170111656188,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.52215576171875,284.8856506347656,1.0,0.4979192018508911,0.8215460777282715,0.8215460777282715,1.0,1.0,-2.6441283226013184,1.197029948234558,1.4470983743667605,0.5974986553192139,0.858630895614624,0.858630895614624,0.0,112.07159423828124,130.0,53435.10546875,0.0,2221.91259765625,1.0,279.7569274902344,283.2604064941406,296.8086853027344,300.2966613769531,293.1499938964844,293.1499938964844,280.04998779296875,40617.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663346767425537,1.0,0.0,0.0,3.640304327011109,3.640328884124756,8.842369538797357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.59130859375,0.0,1556.8623046875,1895.4371337890625,0.0,3088.42626953125,0.9074331521987916,1.0,0.0,3.0,1.0,0.0
17917440,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6088564395904541,0.4736761748790741,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520841598510742,0.3264003396034241,0.3101473748683929,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520532250404358,0.3259831666946411,0.2290480881929397,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.822384774684906,0.2910842895507812,0.2770855128765106,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295271158218384,0.2010208219289779,0.9125170111656188,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.52215576171875,284.8856506347656,1.0,0.4979192018508911,0.8215460777282715,0.8215460777282715,1.0,1.0,-2.6441283226013184,1.197029948234558,1.4470983743667605,0.5974986553192139,0.858630895614624,0.858630895614624,0.0,112.07159423828124,130.0,53435.10546875,0.0,2221.91259765625,1.0,279.7569274902344,283.2604064941406,296.8086853027344,300.2966613769531,293.1499938964844,293.1499938964844,280.04998779296875,40617.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663346767425537,1.0,0.0,0.0,3.640304327011109,3.640328884124756,8.842369538797357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.59130859375,0.0,1556.8623046875,1895.4371337890625,0.0,3088.42626953125,0.9074331521987916,1.0,0.0,3.0,1.0,0.0
17917500,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6107194423675537,0.4788355827331543,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506351113319397,0.3283627033233642,0.3118784725666046,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500131368637085,0.3272700011730194,0.2298302948474884,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208464980125427,0.292610615491867,0.27842977643013,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281565070152283,0.2020255923271179,0.9168457388877868,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280212402344,297.51434326171875,285.0371398925781,1.0,0.5013681054115295,0.8201595544815063,0.8201595544815063,1.0,1.0,-2.660163402557373,1.2045743465423584,1.4555891752243042,0.6014305949211121,0.9597537517547609,0.9597537517547609,0.0,114.08401489257812,130.0,52938.85546875,0.0,2266.8505859375,1.0,280.0020446777344,283.4167785644531,296.7429504394531,300.0848083496094,293.1499938964844,293.1499938964844,280.04998779296875,34425.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599242568016052,1.0,0.0,0.0,3.69507360458374,3.6950979232788086,9.110443102144928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.98974609375,0.0,1571.972900390625,1895.4371337890625,0.0,3028.294677734375,0.9165226221084596,1.0,0.0,3.0,1.0,0.0
17917560,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6128631234169006,0.4831545054912567,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.849921464920044,0.330464631319046,0.313873142004013,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8487681150436401,0.328726053237915,0.2308488935232162,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.819987952709198,0.2942603230476379,0.2800040245056152,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273659706115723,0.2031154930591583,0.9218634963035583,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.6374816894531,297.5100402832031,285.0403747558594,1.0,0.5047666430473328,0.8187318444252014,0.8187318444252014,1.0,1.0,-2.6768951416015625,1.2124433517456057,1.4644516706466677,0.6055377125740051,0.9971293807029724,0.9971293807029724,0.0,115.89933013916016,133.0,53349.1875,0.0,2312.410400390625,1.0,280.04296875,283.413818359375,296.7534484863281,300.1537475585937,293.1499938964844,293.1499938964844,279.75,32687.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85819011926651,1.0,0.0,0.0,3.78413462638855,3.784159421920776,9.554906910125285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7275390625,0.0,1661.8887939453125,1895.4371337890625,0.0,3012.031494140625,0.9332144856452942,1.0,0.0,3.0,1.0,0.0
17917620,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6152464151382446,0.492532730102539,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476956486701965,0.3337995409965515,0.3173640966415405,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454453349113464,0.3306317031383514,0.2324622571468353,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174968361854553,0.2967570424079895,0.2826925814151764,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7250879406929016,0.2046870440244674,0.930270254611969,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485900878906,297.486328125,284.9104309082031,1.0,0.5112761855125427,0.8158764243125916,0.8158764243125916,1.0,1.0,-2.7076356410980225,1.226837158203125,1.480798363685608,0.6130800247192383,0.8996375203132629,0.8996375203132629,0.0,119.69659423828124,136.0,54660.80859375,0.0,2400.505615234375,1.0,279.7561950683594,283.25689697265625,296.81427001953125,300.3634338378906,293.1499938964844,293.1499938964844,280.04998779296875,37747.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699245452880859,1.0,0.0,0.0,3.729020357131958,3.729045391082764,9.278606967200176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.22314453125,0.0,1636.2281494140625,1895.4371337890625,0.0,3122.10302734375,0.9242272973060608,1.0,0.0,3.0,1.0,0.0
17917680,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6152464151382446,0.492532730102539,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476956486701965,0.3337995409965515,0.3173640966415405,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454453349113464,0.3306317031383514,0.2324622571468353,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174968361854553,0.2967570424079895,0.2826925814151764,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7250879406929016,0.2046870440244674,0.930270254611969,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485900878906,297.486328125,284.9104309082031,1.0,0.5112761855125427,0.8158764243125916,0.8158764243125916,1.0,1.0,-2.7076356410980225,1.226837158203125,1.480798363685608,0.6130800247192383,0.8996375203132629,0.8996375203132629,0.0,119.69659423828124,136.0,54660.80859375,0.0,2400.505615234375,1.0,279.7561950683594,283.25689697265625,296.81427001953125,300.3634338378906,293.1499938964844,293.1499938964844,280.04998779296875,37747.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699245452880859,1.0,0.0,0.0,3.729020357131958,3.729045391082764,9.278606967200176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.22314453125,0.0,1636.2281494140625,1895.4371337890625,0.0,3122.10302734375,0.9242272973060608,1.0,0.0,3.0,1.0,0.0
17917740,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.6186268329620361,0.5011902451515198,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8459529876708984,0.3376427590847015,0.3208707869052887,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8426536917686462,0.3331407606601715,0.234098806977272,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.815409779548645,0.299670398235321,0.2853536009788513,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7230774760246277,0.2064816206693649,0.9381985068321228,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.47442626953125,285.0711364746094,1.0,0.5174477696418762,0.8130210041999817,0.8130210041999817,1.0,1.0,-2.73694372177124,1.2405356168746948,1.496407985687256,0.6201497912406921,1.0,1.0,0.0,123.28836059570312,139.0,54381.21484375,0.0,2486.010986328125,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.23602294921875,293.1499938964844,293.1499938964844,279.75,33365.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637652397155762,1.0,0.0,0.0,3.8482720851898193,3.848297595977783,9.88154397418839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.1552734375,0.0,1744.366455078125,1895.4371337890625,0.0,3064.322265625,0.9478679299354552,1.0,0.0,3.0,1.0,0.0
17917800,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.6186268329620361,0.5011902451515198,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8459529876708984,0.3376427590847015,0.3208707869052887,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8426536917686462,0.3331407606601715,0.234098806977272,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.815409779548645,0.299670398235321,0.2853536009788513,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7230774760246277,0.2064816206693649,0.9381985068321228,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.47442626953125,285.0711364746094,1.0,0.5174477696418762,0.8130210041999817,0.8130210041999817,1.0,1.0,-2.73694372177124,1.2405356168746948,1.496407985687256,0.6201497912406921,1.0,1.0,0.0,123.28836059570312,139.0,54381.21484375,0.0,2486.010986328125,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.23602294921875,293.1499938964844,293.1499938964844,279.75,33365.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637652397155762,1.0,0.0,0.0,3.8482720851898193,3.848297595977783,9.88154397418839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.1552734375,0.0,1744.366455078125,1895.4371337890625,0.0,3064.322265625,0.9478679299354552,1.0,0.0,3.0,1.0,0.0
17917860,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.6204460263252258,0.5097485780715942,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8441951870918274,0.3408294320106506,0.3242253065109253,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8398587703704834,0.3348842263221741,0.2356048226356506,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.813275158405304,0.3019745945930481,0.2878617942333221,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7210214138031006,0.2078298777341842,0.9455708861351012,284.913330078125,284.95001220703125,300.15692138671875,293.7874755859375,298.6796569824219,297.4515991210937,284.91558837890625,1.0,0.523391842842102,0.8101054430007935,0.8101054430007935,1.0,1.0,-2.764947891235352,1.2535594701766968,1.5113884210586548,0.6269096732139587,0.9345760941505432,0.9345760941505432,0.0,126.86209106445312,127.0,55882.66015625,0.0,2570.22119140625,1.0,279.7556457519531,283.2360534667969,296.8293151855469,300.4542236328125,293.1499938964844,293.1499938964844,279.45001220703125,36789.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759693503379822,1.0,0.0,0.0,3.835634231567383,3.835660219192505,9.816748161028954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0498046875,0.0,1755.8748779296875,1895.4371337890625,0.0,3178.796630859375,0.9472983479499816,1.0,0.0,3.0,1.0,0.0
17917920,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.6204460263252258,0.5097485780715942,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8441951870918274,0.3408294320106506,0.3242253065109253,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8398587703704834,0.3348842263221741,0.2356048226356506,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.813275158405304,0.3019745945930481,0.2878617942333221,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7210214138031006,0.2078298777341842,0.9455708861351012,284.913330078125,284.95001220703125,300.15692138671875,293.7874755859375,298.6796569824219,297.4515991210937,284.91558837890625,1.0,0.523391842842102,0.8101054430007935,0.8101054430007935,1.0,1.0,-2.764947891235352,1.2535594701766968,1.5113884210586548,0.6269096732139587,0.9345760941505432,0.9345760941505432,0.0,126.86209106445312,127.0,55882.66015625,0.0,2570.22119140625,1.0,279.7556457519531,283.2360534667969,296.8293151855469,300.4542236328125,293.1499938964844,293.1499938964844,279.45001220703125,36789.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759693503379822,1.0,0.0,0.0,3.835634231567383,3.835660219192505,9.816748161028954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0498046875,0.0,1755.8748779296875,1895.4371337890625,0.0,3178.796630859375,0.9472983479499816,1.0,0.0,3.0,1.0,0.0
17917980,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.6225342750549316,0.5069146156311035,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8478178977966309,0.3435628712177276,0.3267780542373657,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8422855138778687,0.336117148399353,0.2364460080862045,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8162863850593567,0.3038167953491211,0.2895891964435577,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7232705354690552,0.208750307559967,0.9497277140617372,284.8766174316406,284.95001220703125,300.2130432128906,293.7947692871094,298.693359375,297.4305114746094,284.88055419921875,1.0,0.5235481262207031,0.8071898221969604,0.8071898221969604,1.0,1.0,-2.7727174758911133,1.2567527294158936,1.5159648656845093,0.6285791397094727,0.8460501432418823,0.8460501432418823,0.0,126.29962158203124,115.0,56221.33984375,0.0,2583.345458984375,1.0,279.4571533203125,283.1819763183594,296.82000732421875,300.48858642578125,293.1499938964844,293.1499938964844,279.75,41227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840295076370239,1.0,0.0,0.0,3.603892803192138,3.603917360305786,8.666366397847014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.751953125,0.0,1521.0924072265625,1895.4371337890625,0.0,3254.3310546875,0.8998824954032898,1.0,0.0,3.0,1.0,0.0
17918040,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.6225342750549316,0.5069146156311035,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8478178977966309,0.3435628712177276,0.3267780542373657,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8422855138778687,0.336117148399353,0.2364460080862045,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8162863850593567,0.3038167953491211,0.2895891964435577,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7232705354690552,0.208750307559967,0.9497277140617372,284.8766174316406,284.95001220703125,300.2130432128906,293.7947692871094,298.693359375,297.4305114746094,284.88055419921875,1.0,0.5235481262207031,0.8071898221969604,0.8071898221969604,1.0,1.0,-2.7727174758911133,1.2567527294158936,1.5159648656845093,0.6285791397094727,0.8460501432418823,0.8460501432418823,0.0,126.29962158203124,115.0,56221.33984375,0.0,2583.345458984375,1.0,279.4571533203125,283.1819763183594,296.82000732421875,300.48858642578125,293.1499938964844,293.1499938964844,279.75,41227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840295076370239,1.0,0.0,0.0,3.603892803192138,3.603917360305786,8.666366397847014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.751953125,0.0,1521.0924072265625,1895.4371337890625,0.0,3254.3310546875,0.8998824954032898,1.0,0.0,3.0,1.0,0.0
17918100,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.625706672668457,0.5010478496551514,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8521757125854492,0.3453235328197479,0.3281783163547516,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8460153937339783,0.3371899724006653,0.236981451511383,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8201367855072021,0.3050775229930877,0.2905419468879699,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7264081835746765,0.209444984793663,0.9519333839416504,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.7089233398437,297.4357604980469,285.01666259765625,1.0,0.5221580862998962,0.805732011795044,0.805732011795044,1.0,1.0,-2.771791934967041,1.2560431957244873,1.5157487392425537,0.6280626058578491,0.9341079592704772,0.9341079592704772,0.0,124.51216888427734,115.0,55459.7109375,0.0,2569.255615234375,1.0,279.70098876953125,283.3285217285156,296.759765625,300.2656555175781,293.1499938964844,293.1499938964844,279.75,35068.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766173720359802,1.0,0.0,0.0,3.64643144607544,3.6464550495147705,8.872160037753929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8232421875,0.0,1522.2392578125,1895.4371337890625,0.0,3184.872314453125,0.9060825109481812,1.0,0.0,3.0,1.0,0.0
17918160,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.6300445795059204,0.4924487471580505,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8584078550338745,0.347220242023468,0.3298354744911194,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8516036868095398,0.3384151756763458,0.2377374470233917,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8256171345710754,0.3064627349376678,0.291720300912857,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7310078740119934,0.2102610617876052,0.9549455046653748,285.0062255859375,284.95001220703125,300.2701416015625,293.8028564453125,298.7289428710937,297.4491271972656,285.0045166015625,1.0,0.5200484395027161,0.804417073726654,0.804417073726654,1.0,1.0,-2.769397258758545,1.2546461820602417,1.5147510766983032,0.627187192440033,0.951172947883606,0.951172947883606,0.0,121.89183807373048,118.0,55564.3046875,0.0,2546.364990234375,1.0,279.7426147460937,283.3170471191406,296.7720031738281,300.32049560546875,293.1499938964844,293.1499938964844,279.45001220703125,33650.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736283183097839,1.0,0.0,0.0,3.717206954956055,3.717231273651123,9.219912158187072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.537109375,0.0,1591.330810546875,1895.4371337890625,0.0,3156.84326171875,0.9186340570449828,1.0,0.0,3.0,1.0,0.0
