time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6380939483642578,0.4840457439422607,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8658817410469055,0.3502982556819916,0.3328140079975128,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8577938079833984,0.3400142192840576,0.2389367222785949,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8318668603897095,0.3085831701755523,0.2937870919704437,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7362265586853027,0.2115012556314468,0.9605316519737244,284.90460205078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7644348144531,297.4667053222656,284.90771484375,1.0,0.5193963050842285,0.8017870783805847,0.8017870783805847,1.0,1.0,-2.773503303527832,1.256183385848999,1.517319917678833,0.6275409460067749,0.858773946762085,0.858773946762085,0.0,119.595703125,121.0,56194.5390625,0.0,2539.786865234375,1.0,279.4572448730469,283.2015991210937,296.82891845703125,300.4804382324219,293.1499938964844,293.1499938964844,279.75,39126.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810383081436157,1.0,0.0,0.0,3.58459997177124,3.5846238136291504,8.573825880375807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.29736328125,0.0,1484.593994140625,1895.4371337890625,0.0,3226.310546875,0.8936032056808472,1.0,0.0,3.0,1.0,0.0
17918280,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6380939483642578,0.4840457439422607,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8658817410469055,0.3502982556819916,0.3328140079975128,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8577938079833984,0.3400142192840576,0.2389367222785949,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8318668603897095,0.3085831701755523,0.2937870919704437,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7362265586853027,0.2115012556314468,0.9605316519737244,284.90460205078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7644348144531,297.4667053222656,284.90771484375,1.0,0.5193963050842285,0.8017870783805847,0.8017870783805847,1.0,1.0,-2.773503303527832,1.256183385848999,1.517319917678833,0.6275409460067749,0.858773946762085,0.858773946762085,0.0,119.595703125,121.0,56194.5390625,0.0,2539.786865234375,1.0,279.4572448730469,283.2015991210937,296.82891845703125,300.4804382324219,293.1499938964844,293.1499938964844,279.75,39126.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810383081436157,1.0,0.0,0.0,3.58459997177124,3.5846238136291504,8.573825880375807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.29736328125,0.0,1484.593994140625,1895.4371337890625,0.0,3226.310546875,0.8936032056808472,1.0,0.0,3.0,1.0,0.0
17918340,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6466785073280334,0.4800059795379638,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8711419105529785,0.3539991080760956,0.3360602855682373,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8618151545524597,0.3422930836677551,0.2403318881988525,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8360562324523926,0.3112266063690185,0.2960654199123382,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7396902441978455,0.2131332159042358,0.967015027999878,285.02911376953125,284.95001220703125,300.3866882324219,293.8210144042969,298.8031005859375,297.4890441894531,285.0273742675781,1.0,0.5204809308052063,0.7991571426391602,0.7991571426391602,1.0,1.0,-2.784748077392578,1.2611403465270996,1.523607611656189,0.6297815442085266,0.976054072380066,0.976054072380066,0.0,118.8407211303711,124.0,55902.8828125,0.0,2559.153564453125,1.0,279.7428894042969,283.3270568847656,296.79736328125,300.3577575683594,293.1499938964844,293.1499938964844,279.45001220703125,32605.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872474730014801,1.0,0.0,0.0,3.730278730392456,3.730302810668945,9.284870543524448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.458984375,0.0,1598.3760986328125,1895.4371337890625,0.0,3146.023681640625,0.920764148235321,1.0,0.0,3.0,1.0,0.0
17918400,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6466785073280334,0.4800059795379638,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8711419105529785,0.3539991080760956,0.3360602855682373,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8618151545524597,0.3422930836677551,0.2403318881988525,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8360562324523926,0.3112266063690185,0.2960654199123382,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7396902441978455,0.2131332159042358,0.967015027999878,285.02911376953125,284.95001220703125,300.3866882324219,293.8210144042969,298.8031005859375,297.4890441894531,285.0273742675781,1.0,0.5204809308052063,0.7991571426391602,0.7991571426391602,1.0,1.0,-2.784748077392578,1.2611403465270996,1.523607611656189,0.6297815442085266,0.976054072380066,0.976054072380066,0.0,118.8407211303711,124.0,55902.8828125,0.0,2559.153564453125,1.0,279.7428894042969,283.3270568847656,296.79736328125,300.3577575683594,293.1499938964844,293.1499938964844,279.45001220703125,32605.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872474730014801,1.0,0.0,0.0,3.730278730392456,3.730302810668945,9.284870543524448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.458984375,0.0,1598.3760986328125,1895.4371337890625,0.0,3146.023681640625,0.920764148235321,1.0,0.0,3.0,1.0,0.0
17918460,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.652961254119873,0.4799330234527588,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8738332390785217,0.3569951355457306,0.3390989601612091,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8632776141166687,0.3437407910823822,0.2415287643671035,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8379353284835815,0.3132215738296509,0.2981493175029754,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7411637306213379,0.2143161594867706,0.9730490446090698,284.9050598144531,284.95001220703125,300.44580078125,293.830810546875,298.830810546875,297.4908752441406,284.9080810546875,1.0,0.5228097438812256,0.7967641949653625,0.7967641949653625,1.0,1.0,-2.799506664276123,1.267804503440857,1.5317022800445557,0.6330438852310181,0.8778781890869141,0.8778781890869141,0.0,119.3546371459961,127.0,56912.6796875,0.0,2595.023193359375,1.0,279.4569396972656,283.1848449707031,296.8598937988281,300.5531921386719,293.1499938964844,293.1499938964844,279.75,38204.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823644518852234,1.0,0.0,0.0,3.646374940872192,3.6463992595672607,8.87188605247502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.94140625,0.0,1545.61865234375,1895.4371337890625,0.0,3238.735107421875,0.9063562154769896,1.0,0.0,3.0,1.0,0.0
17918520,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.652961254119873,0.4799330234527588,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8738332390785217,0.3569951355457306,0.3390989601612091,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8632776141166687,0.3437407910823822,0.2415287643671035,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8379353284835815,0.3132215738296509,0.2981493175029754,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7411637306213379,0.2143161594867706,0.9730490446090698,284.9050598144531,284.95001220703125,300.44580078125,293.830810546875,298.830810546875,297.4908752441406,284.9080810546875,1.0,0.5228097438812256,0.7967641949653625,0.7967641949653625,1.0,1.0,-2.799506664276123,1.267804503440857,1.5317022800445557,0.6330438852310181,0.8778781890869141,0.8778781890869141,0.0,119.3546371459961,127.0,56912.6796875,0.0,2595.023193359375,1.0,279.4569396972656,283.1848449707031,296.8598937988281,300.5531921386719,293.1499938964844,293.1499938964844,279.75,38204.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823644518852234,1.0,0.0,0.0,3.646374940872192,3.6463992595672607,8.87188605247502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.94140625,0.0,1545.61865234375,1895.4371337890625,0.0,3238.735107421875,0.9063562154769896,1.0,0.0,3.0,1.0,0.0
17918580,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.6596073508262634,0.4818451404571533,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8754354119300842,0.3605960011482239,0.3422998189926147,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8636947870254517,0.3458585441112518,0.2428444176912307,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8388152122497559,0.3157157897949219,0.3003391921520233,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7417003512382507,0.2157945781946182,0.9791872501373292,285.03826904296875,284.95001220703125,300.5052795410156,293.8409118652344,298.8616943359375,297.49786376953125,285.0367736816406,1.0,0.5259627103805542,0.7943713068962097,0.7943713068962097,1.0,1.0,-2.8172361850738525,1.27590012550354,1.5413360595703125,0.6370040774345398,1.0,1.0,0.0,120.54354858398438,130.0,56680.4765625,0.0,2642.484375,1.0,279.7433166503906,283.3182678222656,296.8251037597656,300.4336853027344,293.1499938964844,293.1499938964844,279.45001220703125,32466.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754132390022278,1.0,0.0,0.0,3.791679859161377,3.791704654693604,9.593047707312508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.26171875,0.0,1669.1170654296875,1895.4371337890625,0.0,3173.58203125,0.9345769882202148,1.0,0.0,3.0,1.0,0.0
17918640,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.6596073508262634,0.4818451404571533,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8754354119300842,0.3605960011482239,0.3422998189926147,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8636947870254517,0.3458585441112518,0.2428444176912307,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8388152122497559,0.3157157897949219,0.3003391921520233,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7417003512382507,0.2157945781946182,0.9791872501373292,285.03826904296875,284.95001220703125,300.5052795410156,293.8409118652344,298.8616943359375,297.49786376953125,285.0367736816406,1.0,0.5259627103805542,0.7943713068962097,0.7943713068962097,1.0,1.0,-2.8172361850738525,1.27590012550354,1.5413360595703125,0.6370040774345398,1.0,1.0,0.0,120.54354858398438,130.0,56680.4765625,0.0,2642.484375,1.0,279.7433166503906,283.3182678222656,296.8251037597656,300.4336853027344,293.1499938964844,293.1499938964844,279.45001220703125,32466.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754132390022278,1.0,0.0,0.0,3.791679859161377,3.791704654693604,9.593047707312508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.26171875,0.0,1669.1170654296875,1895.4371337890625,0.0,3173.58203125,0.9345769882202148,1.0,0.0,3.0,1.0,0.0
17918700,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.6621787548065186,0.4833621680736542,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8759372234344482,0.3621445596218109,0.3439593017101288,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8636237978935242,0.3466282486915588,0.243548646569252,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8389900326728821,0.3167373239994049,0.3014845848083496,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7417410612106323,0.2163771092891693,0.9824421405792236,284.8944091796875,284.95001220703125,300.5350952148437,293.84600830078125,298.8736572265625,297.4950561523437,284.8882141113281,1.0,0.5278000235557556,0.7931748032569885,0.7931748032569885,1.0,1.0,-2.827189922332764,1.2804582118988037,1.5467315912246704,0.639299213886261,0.9146408438682556,0.9146408438682556,0.0,121.3436279296875,130.0,57874.30078125,0.0,2670.274658203125,1.0,279.4948425292969,283.1498718261719,296.88934326171875,300.6773376464844,293.1499938964844,293.1499938964844,279.45001220703125,35696.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882951557636261,1.0,0.0,0.0,3.795830726623535,3.795856237411499,9.614062719265348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4501953125,0.0,1699.1866455078125,1895.4371337890625,0.0,3244.23486328125,0.9360060095787048,1.0,0.0,3.0,1.0,0.0
17918760,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6641886830329895,0.4860133230686188,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8754695653915405,0.3634842932224273,0.3453006446361542,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8625684976577759,0.3471572399139404,0.2439830005168914,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8382964134216309,0.3175593614578247,0.3023412525653839,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.740999698638916,0.216790109872818,0.9846795797348022,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.8829650878906,297.48736572265625,284.9029541015625,1.0,0.5296977758407593,0.7917712330818176,0.7917712330818176,1.0,1.0,-2.8362298011779785,1.2845317125320437,1.551698088645935,0.6413117051124573,0.8983662724494934,0.8983662724494934,0.0,122.43875885009766,133.0,57856.70703125,0.0,2698.21337890625,1.0,279.4566650390625,283.15972900390625,296.8851623535156,300.6375427246094,293.1499938964844,293.1499938964844,279.75,37798.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861847519874573,1.0,0.0,0.0,3.731650114059448,3.731675148010254,9.29169800656382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.73046875,0.0,1639.6802978515625,1895.4371337890625,0.0,3274.51025390625,0.9248406291007996,1.0,0.0,3.0,1.0,0.0
17918820,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9990000128746032,0.6694316864013672,0.4909649193286896,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8751446008682251,0.3670041561126709,0.3484361469745636,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8611249327659607,0.3491581082344055,0.2452235668897628,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8374360203742981,0.3199244439601898,0.3044236600399017,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7399238348007202,0.2180836200714111,0.9900949001312256,285.0505676269531,284.95001220703125,300.62457275390625,293.8614501953125,298.9091186523437,297.4855651855469,285.0506896972656,1.0,0.5337738394737244,0.7889641523361206,0.7889641523361206,1.0,1.0,-2.856447458267212,1.293700933456421,1.562746524810791,0.6458011269569397,1.0,1.0,0.0,124.61865997314452,136.0,57480.85546875,0.0,2759.416748046875,1.0,279.74346923828125,283.3133544921875,296.84771728515625,300.5087585449219,293.1499938964844,293.1499938964844,279.45001220703125,33366.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796590566635132,1.0,0.0,0.0,3.8482120037078857,3.8482375144958496,9.881235882858164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.5380859375,0.0,1744.3011474609375,1895.4371337890625,0.0,3213.385009765625,0.9478462338447572,1.0,0.0,3.0,1.0,0.0
17918880,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9990000128746032,0.6694316864013672,0.4909649193286896,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8751446008682251,0.3670041561126709,0.3484361469745636,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8611249327659607,0.3491581082344055,0.2452235668897628,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8374360203742981,0.3199244439601898,0.3044236600399017,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7399238348007202,0.2180836200714111,0.9900949001312256,285.0505676269531,284.95001220703125,300.62457275390625,293.8614501953125,298.9091186523437,297.4855651855469,285.0506896972656,1.0,0.5337738394737244,0.7889641523361206,0.7889641523361206,1.0,1.0,-2.856447458267212,1.293700933456421,1.562746524810791,0.6458011269569397,1.0,1.0,0.0,124.61865997314452,136.0,57480.85546875,0.0,2759.416748046875,1.0,279.74346923828125,283.3133544921875,296.84771728515625,300.5087585449219,293.1499938964844,293.1499938964844,279.45001220703125,33366.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796590566635132,1.0,0.0,0.0,3.8482120037078857,3.8482375144958496,9.881235882858164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.5380859375,0.0,1744.3011474609375,1895.4371337890625,0.0,3213.385009765625,0.9478462338447572,1.0,0.0,3.0,1.0,0.0
17918940,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6728983521461487,0.4970977008342743,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8740047812461853,0.3698521554470062,0.3514309227466583,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8588974475860596,0.3503952920436859,0.2463424354791641,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8358571529388428,0.3216819167137146,0.3063741326332092,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7382184267044067,0.2189352065324783,0.9950603246688844,284.9047241210937,284.95001220703125,300.68408203125,293.87164306640625,298.9272766113281,297.46954345703125,284.9067077636719,1.0,0.5381112098693848,0.7861570119857788,0.7861570119857788,1.0,1.0,-2.87707781791687,1.3030295372009275,1.574048399925232,0.6504514813423157,0.9210220575332642,0.9210220575332642,0.0,127.186279296875,139.0,58806.1015625,0.0,2825.08251953125,1.0,279.4566955566406,283.1427917480469,296.9057312011719,300.71649169921875,293.1499938964844,293.1499938964844,279.1499938964844,37350.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903371095657349,1.0,0.0,0.0,3.8113081455230713,3.811334133148194,9.692624871604494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9423828125,0.0,1730.695556640625,1895.4371337890625,0.0,3313.360107421875,0.9422357678413392,1.0,0.0,3.0,1.0,0.0
17919000,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6728983521461487,0.4970977008342743,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8740047812461853,0.3698521554470062,0.3514309227466583,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8588974475860596,0.3503952920436859,0.2463424354791641,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8358571529388428,0.3216819167137146,0.3063741326332092,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7382184267044067,0.2189352065324783,0.9950603246688844,284.9047241210937,284.95001220703125,300.68408203125,293.87164306640625,298.9272766113281,297.46954345703125,284.9067077636719,1.0,0.5381112098693848,0.7861570119857788,0.7861570119857788,1.0,1.0,-2.87707781791687,1.3030295372009275,1.574048399925232,0.6504514813423157,0.9210220575332642,0.9210220575332642,0.0,127.186279296875,139.0,58806.1015625,0.0,2825.08251953125,1.0,279.4566955566406,283.1427917480469,296.9057312011719,300.71649169921875,293.1499938964844,293.1499938964844,279.1499938964844,37350.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903371095657349,1.0,0.0,0.0,3.8113081455230713,3.811334133148194,9.692624871604494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9423828125,0.0,1730.695556640625,1895.4371337890625,0.0,3313.360107421875,0.9422357678413392,1.0,0.0,3.0,1.0,0.0
17919060,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6752467155456543,0.5048923492431641,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.871494472026825,0.3724206686019897,0.3539090752601623,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8553066849708557,0.3513115644454956,0.2470237761735916,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8330361843109131,0.3231408596038818,0.3078254759311676,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7353330850601196,0.2194744795560836,0.9979759454727172,284.8882751464844,284.95001220703125,300.7433166503906,293.8816223144531,298.94195556640625,297.447509765625,284.891357421875,1.0,0.5424147844314575,0.7831513285636902,0.7831513285636902,1.0,1.0,-2.895493030548096,1.31123149394989,1.5842615365982056,0.6544325947761536,0.8475860357284546,0.8475860357284546,0.0,130.19261169433594,142.0,59260.21484375,0.0,2889.466552734375,1.0,279.15753173828125,283.1028747558594,296.9013977050781,300.7552490234375,293.1499938964844,293.1499938964844,279.45001220703125,40666.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970593810081482,1.0,0.0,0.0,3.587555408477783,3.587579727172852,8.587970796725131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9443359375,0.0,1499.1207275390625,1895.4371337890625,0.0,3376.158203125,0.8958120346069336,1.0,0.0,3.0,1.0,0.0
17919120,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6752467155456543,0.5048923492431641,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.871494472026825,0.3724206686019897,0.3539090752601623,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8553066849708557,0.3513115644454956,0.2470237761735916,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8330361843109131,0.3231408596038818,0.3078254759311676,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7353330850601196,0.2194744795560836,0.9979759454727172,284.8882751464844,284.95001220703125,300.7433166503906,293.8816223144531,298.94195556640625,297.447509765625,284.891357421875,1.0,0.5424147844314575,0.7831513285636902,0.7831513285636902,1.0,1.0,-2.895493030548096,1.31123149394989,1.5842615365982056,0.6544325947761536,0.8475860357284546,0.8475860357284546,0.0,130.19261169433594,142.0,59260.21484375,0.0,2889.466552734375,1.0,279.15753173828125,283.1028747558594,296.9013977050781,300.7552490234375,293.1499938964844,293.1499938964844,279.45001220703125,40666.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970593810081482,1.0,0.0,0.0,3.587555408477783,3.587579727172852,8.587970796725131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9443359375,0.0,1499.1207275390625,1895.4371337890625,0.0,3376.158203125,0.8958120346069336,1.0,0.0,3.0,1.0,0.0
17919180,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.6791912913322449,0.511150598526001,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8705211877822876,0.375964879989624,0.3571071624755859,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8533141613006592,0.3533151745796203,0.2482992559671402,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8315693140029907,0.3254433870315552,0.3098815977573395,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7335999608039856,0.2205893099308014,1.002657771110535,285.0204772949219,284.95001220703125,300.80206298828125,293.8912658691406,298.9661560058594,297.4431457519531,285.0201721191406,1.0,0.546849250793457,0.7801456451416016,0.7801456451416016,1.0,1.0,-2.9164865016937256,1.3206543922424316,1.5958322286605835,0.6590080261230469,0.9624010920524596,0.9624010920524596,0.0,132.86900329589844,145.0,59011.5390625,0.0,2958.453369140625,1.0,279.4419860839844,283.2372131347656,296.8674621582031,300.6221923828125,293.1499938964844,293.1499938964844,279.1499938964844,33204.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881545662879944,1.0,0.0,0.0,3.717074871063232,3.717099189758301,9.219257322001796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4482421875,0.0,1587.7777099609375,1895.4371337890625,0.0,3292.94482421875,0.9185563325881958,1.0,0.0,3.0,1.0,0.0
17919240,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.6791912913322449,0.511150598526001,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8705211877822876,0.375964879989624,0.3571071624755859,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8533141613006592,0.3533151745796203,0.2482992559671402,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8315693140029907,0.3254433870315552,0.3098815977573395,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7335999608039856,0.2205893099308014,1.002657771110535,285.0204772949219,284.95001220703125,300.80206298828125,293.8912658691406,298.9661560058594,297.4431457519531,285.0201721191406,1.0,0.546849250793457,0.7801456451416016,0.7801456451416016,1.0,1.0,-2.9164865016937256,1.3206543922424316,1.5958322286605835,0.6590080261230469,0.9624010920524596,0.9624010920524596,0.0,132.86900329589844,145.0,59011.5390625,0.0,2958.453369140625,1.0,279.4419860839844,283.2372131347656,296.8674621582031,300.6221923828125,293.1499938964844,293.1499938964844,279.1499938964844,33204.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881545662879944,1.0,0.0,0.0,3.717074871063232,3.717099189758301,9.219257322001796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4482421875,0.0,1587.7777099609375,1895.4371337890625,0.0,3292.94482421875,0.9185563325881958,1.0,0.0,3.0,1.0,0.0
17919300,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6805286407470703,0.5143166184425354,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8700464963912964,0.3774629235267639,0.3587359488010406,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8523420691490173,0.3540085852146148,0.2489604502916336,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8308548927307129,0.32635697722435,0.3109404146671295,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.732774555683136,0.2209986299276352,1.005193114280701,284.8892517089844,284.95001220703125,300.8312072753906,293.8959350585937,298.975341796875,297.4359741210937,284.8851623535156,1.0,0.5491253733634949,0.7786427736282349,0.7786427736282349,1.0,1.0,-2.9273667335510254,1.325530767440796,1.6018359661102295,0.6614251732826233,0.878125011920929,0.878125011920929,0.0,134.24649047851562,145.0,60105.18359375,0.0,2994.490234375,1.0,279.1959228515625,283.08282470703125,296.93023681640625,300.8623352050781,293.1499938964844,293.1499938964844,279.1499938964844,36797.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947158455848694,1.0,0.0,0.0,3.7031290531158447,3.7031538486480713,9.150209052677384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.677734375,0.0,1599.1397705078125,1895.4371337890625,0.0,3354.280517578125,0.9157047867774964,1.0,0.0,3.0,1.0,0.0
17919360,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.681456983089447,0.518235981464386,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8689094185829163,0.378792405128479,0.3600630462169647,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8507037162780762,0.3545064330101013,0.2493689358234405,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8295494318008423,0.3271088898181915,0.3117286264896393,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7314249277114868,0.221275120973587,1.0068137645721436,284.9135131835937,284.95001220703125,300.86016845703125,293.90045166015625,298.9826354980469,297.4254455566406,284.9161071777344,1.0,0.5513578057289124,0.7770759463310242,0.7770759463310242,1.0,1.0,-2.937060832977295,1.329816460609436,1.6072442531585691,0.6635103225708008,0.8762794137001038,0.8762794137001038,0.0,135.8168487548828,148.0,60043.2109375,0.0,3029.259521484375,1.0,279.15728759765625,283.107421875,296.9263000488281,300.8164978027344,293.1499938964844,293.1499938964844,279.45001220703125,38121.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971757888793945,1.0,0.0,0.0,3.631174802780152,3.63119912147522,8.798074304650072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.2841796875,0.0,1528.1199951171875,1895.4371337890625,0.0,3377.244384765625,0.9030274152755736,1.0,0.0,3.0,1.0,0.0
17919420,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.6846199631690979,0.5250318050384521,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8676237463951111,0.3822232186794281,0.3631745874881744,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.848432719707489,0.3563452064990997,0.2505490183830261,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8277988433837891,0.3292693495750427,0.3136757016181946,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7294496297836304,0.2222724705934524,1.0111030340194702,285.03570556640625,284.95001220703125,300.9175109863281,293.90899658203125,299.0047302246094,297.4186096191406,285.0340881347656,1.0,0.5558665990829468,0.7739423513412476,0.7739423513412476,1.0,1.0,-2.957880735397339,1.339063286781311,1.6188175678253174,0.6679633259773254,0.9971298575401306,0.9971298575401306,0.0,138.71543884277344,151.0,59845.640625,0.0,3101.234619140625,1.0,279.4432373046875,283.23126220703125,296.8951110839844,300.7027893066406,293.1499938964844,293.1499938964844,279.1499938964844,32474.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907866477966309,1.0,0.0,0.0,3.778497695922852,3.778522253036499,9.526460758024768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.5908203125,0.0,1653.574462890625,1895.4371337890625,0.0,3317.563720703125,0.9315842390060424,1.0,0.0,3.0,1.0,0.0
17919480,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.6846199631690979,0.5250318050384521,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8676237463951111,0.3822232186794281,0.3631745874881744,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.848432719707489,0.3563452064990997,0.2505490183830261,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8277988433837891,0.3292693495750427,0.3136757016181946,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7294496297836304,0.2222724705934524,1.0111030340194702,285.03570556640625,284.95001220703125,300.9175109863281,293.90899658203125,299.0047302246094,297.4186096191406,285.0340881347656,1.0,0.5558665990829468,0.7739423513412476,0.7739423513412476,1.0,1.0,-2.957880735397339,1.339063286781311,1.6188175678253174,0.6679633259773254,0.9971298575401306,0.9971298575401306,0.0,138.71543884277344,151.0,59845.640625,0.0,3101.234619140625,1.0,279.4432373046875,283.23126220703125,296.8951110839844,300.7027893066406,293.1499938964844,293.1499938964844,279.1499938964844,32474.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907866477966309,1.0,0.0,0.0,3.778497695922852,3.778522253036499,9.526460758024768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.5908203125,0.0,1653.574462890625,1895.4371337890625,0.0,3317.563720703125,0.9315842390060424,1.0,0.0,3.0,1.0,0.0
17919540,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6859145760536194,0.5325677990913391,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657532334327698,0.3848881721496582,0.3660131394863128,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8455954790115356,0.3573230504989624,0.2514977753162384,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8255265355110168,0.3307423591613769,0.3153749108314514,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7270316481590271,0.2227871417999267,1.014631986618042,284.9031982421875,284.95001220703125,300.9739074707031,293.9168395996094,299.0184631347656,297.3975830078125,284.90582275390625,1.0,0.5603596568107605,0.770808756351471,0.770808756351471,1.0,1.0,-2.977780103683472,1.347819685935974,1.6299604177474976,0.6722267270088196,0.8954889178276062,0.8954889178276062,0.0,141.84954833984375,154.0,60992.0546875,0.0,3173.52392578125,1.0,279.15631103515625,283.0774230957031,296.9492492675781,300.9013671875,293.1499938964844,293.1499938964844,279.45001220703125,37821.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011129140853882,1.0,0.0,0.0,3.715440511703491,3.715465545654297,9.211151450472244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.763671875,0.0,1621.0770263671875,1895.4371337890625,0.0,3413.956298828125,0.9212483763694764,1.0,0.0,3.0,1.0,0.0
17919600,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6859145760536194,0.5325677990913391,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657532334327698,0.3848881721496582,0.3660131394863128,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8455954790115356,0.3573230504989624,0.2514977753162384,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8255265355110168,0.3307423591613769,0.3153749108314514,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7270316481590271,0.2227871417999267,1.014631986618042,284.9031982421875,284.95001220703125,300.9739074707031,293.9168395996094,299.0184631347656,297.3975830078125,284.90582275390625,1.0,0.5603596568107605,0.770808756351471,0.770808756351471,1.0,1.0,-2.977780103683472,1.347819685935974,1.6299604177474976,0.6722267270088196,0.8954889178276062,0.8954889178276062,0.0,141.84954833984375,154.0,60992.0546875,0.0,3173.52392578125,1.0,279.15631103515625,283.0774230957031,296.9492492675781,300.9013671875,293.1499938964844,293.1499938964844,279.45001220703125,37821.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011129140853882,1.0,0.0,0.0,3.715440511703491,3.715465545654297,9.211151450472244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.763671875,0.0,1621.0770263671875,1895.4371337890625,0.0,3413.956298828125,0.9212483763694764,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.6875268220901489,0.5378708243370056,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8644883632659912,0.3872257173061371,0.368037462234497,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8436443209648132,0.3584893941879272,0.252164363861084,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8239459991455078,0.3321465253829956,0.3165585100650787,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7253016233444214,0.2233631908893585,1.0168691873550415,285.0451354980469,284.95001220703125,301.01336669921875,293.9219055175781,299.0323791503906,297.3906555175781,285.04449462890625,1.0,0.5634922981262207,0.7684853076934814,0.7684853076934814,1.0,1.0,-2.9914982318878174,1.3538079261779783,1.6376903057098389,0.675042450428009,1.0,1.0,0.0,144.06338500976562,154.0,60477.9375,0.0,3224.2685546875,1.0,279.4296875,283.22491455078125,296.8996276855469,300.7296447753906,293.1499938964844,293.1499938964844,279.45001220703125,32877.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950016498565674,1.0,0.0,0.0,3.808276414871216,3.8083014488220215,9.67721007327782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.9140625,0.0,1692.1131591796875,1895.4371337890625,0.0,3356.94921875,0.939121663570404,1.0,0.0,3.0,1.0,0.0
17919720,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.6882453560829163,0.5396770238876343,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.86427903175354,0.3882248103618622,0.3690043687820434,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.843160092830658,0.3590198457241058,0.2525537312030792,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8235765695571899,0.3327624797821045,0.3171643316745758,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7248409390449524,0.2236368358135223,1.0181937217712402,285.04034423828125,284.95001220703125,301.0291748046875,293.923828125,299.0384521484375,297.3888854980469,285.0399169921875,1.0,0.5647830963134766,0.767544686794281,0.767544686794281,1.0,1.0,-2.997619867324829,1.356496810913086,1.6411230564117432,0.6763325929641724,1.0,1.0,0.0,144.87893676757812,157.0,60621.03125,0.0,3245.7900390625,1.0,279.4434814453125,283.2190856933594,296.9113464355469,300.7713928222656,293.1499938964844,293.1499938964844,279.1499938964844,33184.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949770331382751,1.0,0.0,0.0,3.838021039962769,3.838046312332153,9.828969496084028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.9453125,0.0,1730.429931640625,1895.4371337890625,0.0,3356.719482421875,0.9454360008239746,1.0,0.0,3.0,1.0,0.0
17919780,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.6888223886489868,0.5472078919410706,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8624815344810486,0.390854001045227,0.3718127012252807,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8404211401939392,0.3599292635917663,0.2534562945365906,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8213313817977905,0.334153264760971,0.3187878727912903,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7224039435386658,0.2240550220012664,1.021285057067871,284.9031066894531,284.95001220703125,301.08319091796875,293.9298400878906,299.0506896972656,297.36737060546875,284.9050598144531,1.0,0.5691744089126587,0.7642806172370911,0.7642806172370911,1.0,1.0,-3.016805410385132,1.3648059368133545,1.6519994735717771,0.6803184151649475,0.913564383983612,0.913564383983612,0.0,148.05955505371094,160.0,61847.4609375,0.0,3318.343505859375,1.0,279.15679931640625,283.0581359863281,296.96112060546875,300.9670715332031,293.1499938964844,293.1499938964844,278.8500061035156,37560.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050163626670836,1.0,0.0,0.0,3.787372350692749,3.787398099899292,9.571264172336669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.2412109375,0.0,1703.5518798828125,1895.4371337890625,0.0,3450.2978515625,0.9372233748435974,1.0,0.0,3.0,1.0,0.0
17919840,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.6888223886489868,0.5472078919410706,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8624815344810486,0.390854001045227,0.3718127012252807,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8404211401939392,0.3599292635917663,0.2534562945365906,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8213313817977905,0.334153264760971,0.3187878727912903,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7224039435386658,0.2240550220012664,1.021285057067871,284.9031066894531,284.95001220703125,301.08319091796875,293.9298400878906,299.0506896972656,297.36737060546875,284.9050598144531,1.0,0.5691744089126587,0.7642806172370911,0.7642806172370911,1.0,1.0,-3.016805410385132,1.3648059368133545,1.6519994735717771,0.6803184151649475,0.913564383983612,0.913564383983612,0.0,148.05955505371094,160.0,61847.4609375,0.0,3318.343505859375,1.0,279.15679931640625,283.0581359863281,296.96112060546875,300.9670715332031,293.1499938964844,293.1499938964844,278.8500061035156,37560.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050163626670836,1.0,0.0,0.0,3.787372350692749,3.787398099899292,9.571264172336669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.2412109375,0.0,1703.5518798828125,1895.4371337890625,0.0,3450.2978515625,0.9372233748435974,1.0,0.0,3.0,1.0,0.0
17919900,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9990000128746032,0.6886047124862671,0.5513845086097717,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8612321615219116,0.3920148015022278,0.373011976480484,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8387015461921692,0.3602072894573211,0.2537342607975006,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8198740482330322,0.3346945345401764,0.3194040358066559,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7208616137504578,0.2241286486387252,1.022082805633545,284.81756591796875,284.95001220703125,301.1096496582031,293.9324645996094,299.0550842285156,297.3540344238281,284.8205871582031,1.0,0.571284294128418,0.7626485824584961,0.7626485824584961,1.0,1.0,-3.0253026485443115,1.3684245347976685,1.656878113746643,0.6820061802864075,0.826542854309082,0.826542854309082,0.0,149.7545623779297,160.0,62425.16015625,0.0,3352.859375,1.0,278.8975830078125,282.9560241699219,296.98016357421875,301.1034851074219,293.1499938964844,293.1499938964844,278.8500061035156,42140.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107308387756348,1.0,0.0,0.0,3.6718430519104,3.671868324279785,8.996249789561261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.1201171875,0.0,1603.8218994140625,1895.4371337890625,0.0,3503.38525390625,0.9121310710906982,1.0,0.0,3.0,1.0,0.0
17919960,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6885316967964172,0.5555949807167053,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8599503040313721,0.3932932913303375,0.3741669654846191,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8369500637054443,0.3606089651584625,0.25397390127182,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8183713555335999,0.3353251516819,0.319970041513443,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7192561030387878,0.2242461740970611,1.0226364135742188,284.8920593261719,284.95001220703125,301.1357421875,293.9347839355469,299.0604858398437,297.3428039550781,284.89459228515625,1.0,0.5733415484428406,0.7609742879867554,0.7609742879867554,1.0,1.0,-3.033385992050171,1.3718271255493164,1.661558747291565,0.6835559010505676,0.8455097079277039,0.8455097079277039,0.0,151.454833984375,163.0,62219.203125,0.0,3386.510498046875,1.0,278.8578796386719,283.0219116210937,296.9516296386719,300.9954833984375,293.1499938964844,293.1499938964844,279.1499938964844,40429.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910962462425232,1.0,0.0,0.0,3.569424629211426,3.569448709487915,8.501385764247971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.876953125,0.0,1477.76708984375,1895.4371337890625,0.0,3505.533935546875,0.8916639089584351,1.0,0.0,3.0,1.0,0.0
17920020,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6900282502174377,0.5621047616004944,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8589898347854614,0.3967140316963196,0.3772676289081573,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8350475430488586,0.3623512685298919,0.2550869286060333,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8168133497238159,0.3373368084430694,0.3217721581459045,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7173169851303101,0.2250271737575531,1.025892734527588,285.013427734375,284.95001220703125,301.1867370605469,293.9384765625,299.0798034667969,297.3368835449219,285.0130310058594,1.0,0.5775317549705505,0.7576256394386292,0.7576256394386292,1.0,1.0,-3.052354097366333,1.3799479007720947,1.6724061965942385,0.6873151659965515,0.951609432697296,0.951609432697296,0.0,154.36175537109375,151.0,61912.23828125,0.0,3458.0693359375,1.0,279.141845703125,283.1485900878906,296.9160461425781,300.8570556640625,293.1499938964844,293.1499938964844,278.8500061035156,33376.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025439023971558,1.0,0.0,0.0,3.6938743591308594,3.6938982009887695,9.104529681280836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.7421875,0.0,1562.6627197265625,1895.4371337890625,0.0,3427.285888671875,0.9134256839752196,1.0,0.0,3.0,1.0,0.0
