time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6900282502174377,0.5621047616004944,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8589898347854614,0.3967140316963196,0.3772676289081573,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8350475430488586,0.3623512685298919,0.2550869286060333,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8168133497238159,0.3373368084430694,0.3217721581459045,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7173169851303101,0.2250271737575531,1.025892734527588,285.013427734375,284.95001220703125,301.1867370605469,293.9384765625,299.0798034667969,297.3368835449219,285.0130310058594,1.0,0.5775317549705505,0.7576256394386292,0.7576256394386292,1.0,1.0,-3.052354097366333,1.3799479007720947,1.6724061965942385,0.6873151659965515,0.951609432697296,0.951609432697296,0.0,154.36175537109375,151.0,61912.23828125,0.0,3458.0693359375,1.0,279.141845703125,283.1485900878906,296.9160461425781,300.8570556640625,293.1499938964844,293.1499938964844,278.8500061035156,33376.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025439023971558,1.0,0.0,0.0,3.6938743591308594,3.6938982009887695,9.104529681280836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.7421875,0.0,1562.6627197265625,1895.4371337890625,0.0,3427.285888671875,0.9134256839752196,1.0,0.0,3.0,1.0,0.0
17920140,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6911686658859253,0.5572443604469299,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.86344313621521,0.3993580341339111,0.3799072504043579,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8380903005599976,0.3632384836673736,0.2558362483978271,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8201602697372437,0.3386665880680084,0.3231580555438995,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7197206616401672,0.2253640592098236,1.0277665853500366,284.908447265625,284.95001220703125,301.2359313964844,293.9408264160156,299.0943603515625,297.3250427246094,284.90997314453125,1.0,0.5764631628990173,0.7542770504951477,0.7542770504951477,1.0,1.0,-3.054532527923584,1.379936933517456,1.6745957136154177,0.687079131603241,0.8626227974891663,0.8626227974891663,0.0,152.8489227294922,154.0,62574.90625,0.0,3452.568115234375,1.0,278.8573608398437,283.02471923828125,296.9624328613281,301.02362060546875,293.1499938964844,293.1499938964844,279.1499938964844,38554.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106703996658324,1.0,0.0,0.0,3.58791446685791,3.5879383087158203,8.589689741711481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.4814453125,0.0,1483.974853515625,1895.4371337890625,0.0,3502.823974609375,0.8937392234802246,1.0,0.0,3.0,1.0,0.0
17920200,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6911686658859253,0.5572443604469299,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.86344313621521,0.3993580341339111,0.3799072504043579,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8380903005599976,0.3632384836673736,0.2558362483978271,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8201602697372437,0.3386665880680084,0.3231580555438995,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7197206616401672,0.2253640592098236,1.0277665853500366,284.908447265625,284.95001220703125,301.2359313964844,293.9408264160156,299.0943603515625,297.3250427246094,284.90997314453125,1.0,0.5764631628990173,0.7542770504951477,0.7542770504951477,1.0,1.0,-3.054532527923584,1.379936933517456,1.6745957136154177,0.687079131603241,0.8626227974891663,0.8626227974891663,0.0,152.8489227294922,154.0,62574.90625,0.0,3452.568115234375,1.0,278.8573608398437,283.02471923828125,296.9624328613281,301.02362060546875,293.1499938964844,293.1499938964844,279.1499938964844,38554.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106703996658324,1.0,0.0,0.0,3.58791446685791,3.5879383087158203,8.589689741711481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.4814453125,0.0,1483.974853515625,1895.4371337890625,0.0,3502.823974609375,0.8937392234802246,1.0,0.0,3.0,1.0,0.0
17920260,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6952930688858032,0.5550038814544678,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8667730689048767,0.4026594460010528,0.3827812969684601,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8400912284851074,0.3648045659065246,0.2567471861839294,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8224295377731323,0.3405353128910064,0.3247162997722626,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7211822271347046,0.2260902822017669,1.0302497148513794,285.0124206542969,284.95001220703125,301.2832336425781,293.9417419433594,299.11962890625,297.3338623046875,285.0107116699219,1.0,0.5773217082023621,0.7510260939598083,0.7510260939598083,1.0,1.0,-3.0612292289733887,1.382177472114563,1.6790518760681152,0.687533438205719,0.9614115953445436,0.9614115953445436,0.0,152.3629608154297,157.0,62092.3359375,0.0,3466.76953125,1.0,279.142822265625,283.1376953125,296.9234313964844,300.881103515625,293.1499938964844,293.1499938964844,278.8500061035156,33044.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034713506698608,1.0,0.0,0.0,3.71703052520752,3.717054605484009,9.219036201102426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.2138671875,0.0,1586.5091552734375,1895.4371337890625,0.0,3435.92041015625,0.9180226922035216,1.0,0.0,3.0,1.0,0.0
17920320,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6952930688858032,0.5550038814544678,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8667730689048767,0.4026594460010528,0.3827812969684601,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8400912284851074,0.3648045659065246,0.2567471861839294,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8224295377731323,0.3405353128910064,0.3247162997722626,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7211822271347046,0.2260902822017669,1.0302497148513794,285.0124206542969,284.95001220703125,301.2832336425781,293.9417419433594,299.11962890625,297.3338623046875,285.0107116699219,1.0,0.5773217082023621,0.7510260939598083,0.7510260939598083,1.0,1.0,-3.0612292289733887,1.382177472114563,1.6790518760681152,0.687533438205719,0.9614115953445436,0.9614115953445436,0.0,152.3629608154297,157.0,62092.3359375,0.0,3466.76953125,1.0,279.142822265625,283.1376953125,296.9234313964844,300.881103515625,293.1499938964844,293.1499938964844,278.8500061035156,33044.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034713506698608,1.0,0.0,0.0,3.71703052520752,3.717054605484009,9.219036201102426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.2138671875,0.0,1586.5091552734375,1895.4371337890625,0.0,3435.92041015625,0.9180226922035216,1.0,0.0,3.0,1.0,0.0
17920380,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.69746333360672,0.5564853549003601,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.868008017539978,0.4052554965019226,0.3854415714740753,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8401319980621338,0.3655866682529449,0.2574721574783325,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8228297829627991,0.3417813777923584,0.3260914981365204,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.721057116985321,0.2264181226491928,1.0324288606643677,284.906982421875,284.95001220703125,301.3284606933594,293.9410705566406,299.1356201171875,297.32763671875,284.9090881347656,1.0,0.5792088508605957,0.7477751970291138,0.7477751970291138,1.0,1.0,-3.0713534355163574,1.3859823942184448,1.6853710412979126,0.6890254616737366,0.8698629140853882,0.8698629140853882,0.0,153.2549285888672,160.0,62868.90234375,0.0,3500.478759765625,1.0,278.857177734375,283.0130310058594,296.9642333984375,301.0417785644531,293.1499938964844,293.1499938964844,279.1499938964844,38379.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118379950523376,1.0,0.0,0.0,3.6141879558563232,3.614212036132813,8.715950343685108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.650390625,0.0,1511.3203125,1895.4371337890625,0.0,3513.653076171875,0.8994530439376831,1.0,0.0,3.0,1.0,0.0
17920440,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.69746333360672,0.5564853549003601,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.868008017539978,0.4052554965019226,0.3854415714740753,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8401319980621338,0.3655866682529449,0.2574721574783325,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8228297829627991,0.3417813777923584,0.3260914981365204,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.721057116985321,0.2264181226491928,1.0324288606643677,284.906982421875,284.95001220703125,301.3284606933594,293.9410705566406,299.1356201171875,297.32763671875,284.9090881347656,1.0,0.5792088508605957,0.7477751970291138,0.7477751970291138,1.0,1.0,-3.0713534355163574,1.3859823942184448,1.6853710412979126,0.6890254616737366,0.8698629140853882,0.8698629140853882,0.0,153.2549285888672,160.0,62868.90234375,0.0,3500.478759765625,1.0,278.857177734375,283.0130310058594,296.9642333984375,301.0417785644531,293.1499938964844,293.1499938964844,279.1499938964844,38379.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118379950523376,1.0,0.0,0.0,3.6141879558563232,3.614212036132813,8.715950343685108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.650390625,0.0,1511.3203125,1895.4371337890625,0.0,3513.653076171875,0.8994530439376831,1.0,0.0,3.0,1.0,0.0
17920500,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6988554000854492,0.5579816102981567,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8682247400283813,0.4068419933319092,0.3867663741111755,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8397771120071411,0.3662722110748291,0.2578184008598327,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8226640224456787,0.3426326215267181,0.3267569839954376,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7206587195396423,0.2267210334539413,1.0333863496780396,285.02880859375,284.95001220703125,301.3502197265625,293.9400939941406,299.14520263671875,297.3279724121094,285.03155517578125,1.0,0.5804060697555542,0.7461497187614441,0.7461497187614441,1.0,1.0,-3.07710862159729,1.388209104537964,1.6888993978500366,0.6899001002311707,0.9567737579345704,0.9567737579345704,0.0,153.97755432128906,160.0,62209.5390625,0.0,3521.3505859375,1.0,279.1014099121094,283.1459045410156,296.9136047363281,300.8378601074219,293.1499938964844,293.1499938964844,279.1499938964844,33775.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064697623252868,1.0,0.0,0.0,3.670443296432495,3.670467138290405,8.989392199509894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.6396484375,0.0,1539.2923583984375,1895.4371337890625,0.0,3463.8134765625,0.9100520014762878,1.0,0.0,3.0,1.0,0.0
17920560,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.7003452181816101,0.5592547655105591,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8687673807144165,0.4085562229156494,0.3883728086948395,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.839755654335022,0.3670955598354339,0.2583856880664825,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8227880597114563,0.3435969352722168,0.3276610076427459,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7205243110656738,0.2271149456501007,1.0351303815841677,285.01806640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1554260253906,297.3299865722656,285.0165100097656,1.0,0.5817994475364685,0.744548499584198,0.744548499584198,1.0,1.0,-3.0844337940216064,1.3911799192428589,1.6932538747787476,0.6911869645118713,0.9750943183898926,0.9750943183898926,0.0,154.69232177734375,163.0,62492.3046875,0.0,3546.47314453125,1.0,279.1428527832031,283.1308898925781,296.9233093261719,300.9046936035156,293.1499938964844,293.1499938964844,278.8500061035156,32902.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905251681804657,1.0,0.0,0.0,3.74737548828125,3.7474000453948975,9.370175462208864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7978515625,0.0,1620.4334716796875,1895.4371337890625,0.0,3452.486328125,0.9248908758163452,1.0,0.0,3.0,1.0,0.0
17920620,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.7010635137557983,0.5639418959617615,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8683428764343262,0.4111169576644897,0.391056627035141,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.83827805519104,0.3677980899810791,0.2590959370136261,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8217055201530457,0.3447640538215637,0.3290158808231354,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.719092607498169,0.2273728847503662,1.0372556447982788,284.9051208496094,284.95001220703125,301.4119873046875,293.9344787597656,299.1654052734375,297.3165588378906,284.9073181152344,1.0,0.5848593711853027,0.7413460612297058,0.7413460612297058,1.0,1.0,-3.0983355045318604,1.396720290184021,1.701615333557129,0.6936222910881042,0.8800312876701355,0.8800312876701355,0.0,156.8161163330078,166.0,63401.6640625,0.0,3600.233642578125,1.0,278.8569030761719,282.9976806640625,296.9612121582031,301.07208251953125,293.1499938964844,293.1499938964844,279.1499938964844,38187.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143220782279968,1.0,0.0,0.0,3.6578335762023926,3.65785813331604,8.927732437769009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5439453125,0.0,1558.3052978515625,1895.4371337890625,0.0,3536.669921875,0.9089356660842896,1.0,0.0,3.0,1.0,0.0
17920680,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.7010635137557983,0.5639418959617615,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8683428764343262,0.4111169576644897,0.391056627035141,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.83827805519104,0.3677980899810791,0.2590959370136261,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8217055201530457,0.3447640538215637,0.3290158808231354,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.719092607498169,0.2273728847503662,1.0372556447982788,284.9051208496094,284.95001220703125,301.4119873046875,293.9344787597656,299.1654052734375,297.3165588378906,284.9073181152344,1.0,0.5848593711853027,0.7413460612297058,0.7413460612297058,1.0,1.0,-3.0983355045318604,1.396720290184021,1.701615333557129,0.6936222910881042,0.8800312876701355,0.8800312876701355,0.0,156.8161163330078,166.0,63401.6640625,0.0,3600.233642578125,1.0,278.8569030761719,282.9976806640625,296.9612121582031,301.07208251953125,293.1499938964844,293.1499938964844,279.1499938964844,38187.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143220782279968,1.0,0.0,0.0,3.6578335762023926,3.65785813331604,8.927732437769009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5439453125,0.0,1558.3052978515625,1895.4371337890625,0.0,3536.669921875,0.9089356660842896,1.0,0.0,3.0,1.0,0.0
17920740,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7018064856529236,0.5667553544044495,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8679187893867493,0.4127559959888458,0.3924343287944793,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8373188972473145,0.368476539850235,0.2594400942325592,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8209499716758728,0.3456127047538757,0.3296855688095093,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7181513905525208,0.2276483923196792,1.03814697265625,285.0319519042969,284.95001220703125,301.4320983886719,293.9315490722656,299.1725158691406,297.3138427734375,285.0341491699219,1.0,0.5865442156791687,0.739680826663971,0.739680826663971,1.0,1.0,-3.105661630630493,1.3996398448944092,1.7060216665267944,0.6948575973510742,0.9712923169136048,0.9712923169136048,0.0,158.0544891357422,166.0,62742.4140625,0.0,3629.648193359375,1.0,279.1059265136719,283.1352233886719,296.9076843261719,300.86749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33637.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091078042984008,1.0,0.0,0.0,3.71671724319458,3.716741561889648,9.217483238899148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.453125,0.0,1590.66748046875,1895.4371337890625,0.0,3488.32177734375,0.9201671481132508,1.0,0.0,3.0,1.0,0.0
17920800,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.7026373744010925,0.568912923336029,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8679600954055786,0.4143963456153869,0.3939842581748962,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8368631601333618,0.3692408204078674,0.2599756121635437,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8206374645233154,0.346509039402008,0.3305382132530212,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7176287174224854,0.2279918938875198,1.0397272109985352,285.0219116210937,284.95001220703125,301.45001220703125,293.9283447265625,299.17987060546875,297.3133544921875,285.0203857421875,1.0,0.588208019733429,0.7381436228752136,0.7381436228752136,1.0,1.0,-3.1136860847473145,1.4029232263565063,1.710762858390808,0.6963217258453369,0.9901126623153688,0.9901126623153688,0.0,159.1063995361328,169.0,63020.26171875,0.0,3659.698486328125,1.0,279.1433410644531,283.1212158203125,296.91558837890625,300.9312438964844,293.1499938964844,293.1499938964844,278.8500061035156,32911.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082558751106262,1.0,0.0,0.0,3.788703680038452,3.788728475570679,9.577993296261411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.4345703125,0.0,1669.037353515625,1895.4371337890625,0.0,3480.41064453125,0.9341592788696288,1.0,0.0,3.0,1.0,0.0
17920860,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7021153569221497,0.5750516057014465,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8668127059936523,0.4169135093688965,0.3966623842716217,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8347411751747131,0.369863361120224,0.260655790567398,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8188929557800293,0.3475921154022217,0.3318462371826172,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7155662775039673,0.2281661033630371,1.0416067838668823,284.9013671875,284.95001220703125,301.4852294921875,293.9201965332031,299.1853332519531,297.2965087890625,284.9037780761719,1.0,0.5917487144470215,0.7347193956375122,0.7347193956375122,1.0,1.0,-3.128939628601074,1.4089391231536863,1.7200005054473877,0.6989745497703552,0.8904250264167786,0.8904250264167786,0.0,161.81455993652344,157.0,64005.6640625,0.0,3722.60595703125,1.0,278.8563537597656,282.9804077148437,296.9492492675781,301.0990600585937,293.1499938964844,293.1499938964844,279.1499938964844,38159.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177380204200744,1.0,0.0,0.0,3.707261800765991,3.7072865962982178,9.170643124889466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.4853515625,0.0,1614.2222900390625,1895.4371337890625,0.0,3568.26904296875,0.919743001461029,1.0,0.0,3.0,1.0,0.0
17920920,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7021153569221497,0.5750516057014465,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8668127059936523,0.4169135093688965,0.3966623842716217,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8347411751747131,0.369863361120224,0.260655790567398,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8188929557800293,0.3475921154022217,0.3318462371826172,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7155662775039673,0.2281661033630371,1.0416067838668823,284.9013671875,284.95001220703125,301.4852294921875,293.9201965332031,299.1853332519531,297.2965087890625,284.9037780761719,1.0,0.5917487144470215,0.7347193956375122,0.7347193956375122,1.0,1.0,-3.128939628601074,1.4089391231536863,1.7200005054473877,0.6989745497703552,0.8904250264167786,0.8904250264167786,0.0,161.81455993652344,157.0,64005.6640625,0.0,3722.60595703125,1.0,278.8563537597656,282.9804077148437,296.9492492675781,301.0990600585937,293.1499938964844,293.1499938964844,279.1499938964844,38159.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177380204200744,1.0,0.0,0.0,3.707261800765991,3.7072865962982178,9.170643124889466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.4853515625,0.0,1614.2222900390625,1895.4371337890625,0.0,3568.26904296875,0.919743001461029,1.0,0.0,3.0,1.0,0.0
17920980,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7039787769317627,0.5690826177597046,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8718428015708923,0.4201174974441528,0.3993777334690094,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8381699323654175,0.3711894154548645,0.2613503932952881,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8225547671318054,0.3492172360420227,0.3331158757209778,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7182589173316956,0.2286707907915115,1.0428991317749023,285.0135803222656,284.95001220703125,301.51763916015625,293.91015625,299.197998046875,297.2960510253906,285.01141357421875,1.0,0.5901659727096558,0.7312952280044556,0.7312952280044556,1.0,1.0,-3.128964424133301,1.407629132270813,1.7213352918624878,0.6979150772094727,0.9947012066841124,0.9947012066841124,0.0,159.80361938476562,160.0,63332.83984375,0.0,3707.32470703125,1.0,279.1436767578125,283.1036071777344,296.8970947265625,300.9405517578125,293.1499938964844,293.1499938964844,278.8500061035156,33260.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911679208278656,1.0,0.0,0.0,3.825266361236572,3.825291633605957,9.763749631019891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.560546875,0.0,1715.55859375,1895.4371337890625,0.0,3512.1806640625,0.9426084756851196,1.0,0.0,3.0,1.0,0.0
17921040,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7039787769317627,0.5690826177597046,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8718428015708923,0.4201174974441528,0.3993777334690094,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8381699323654175,0.3711894154548645,0.2613503932952881,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8225547671318054,0.3492172360420227,0.3331158757209778,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7182589173316956,0.2286707907915115,1.0428991317749023,285.0135803222656,284.95001220703125,301.51763916015625,293.91015625,299.197998046875,297.2960510253906,285.01141357421875,1.0,0.5901659727096558,0.7312952280044556,0.7312952280044556,1.0,1.0,-3.128964424133301,1.407629132270813,1.7213352918624878,0.6979150772094727,0.9947012066841124,0.9947012066841124,0.0,159.80361938476562,160.0,63332.83984375,0.0,3707.32470703125,1.0,279.1436767578125,283.1036071777344,296.8970947265625,300.9405517578125,293.1499938964844,293.1499938964844,278.8500061035156,33260.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911679208278656,1.0,0.0,0.0,3.825266361236572,3.825291633605957,9.763749631019891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.560546875,0.0,1715.55859375,1895.4371337890625,0.0,3512.1806640625,0.9426084756851196,1.0,0.0,3.0,1.0,0.0
17921100,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.705165445804596,0.5671433210372925,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.873880922794342,0.4214257895946502,0.4007825255393982,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8394584059715271,0.3715443909168243,0.2617358267307281,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8239533305168152,0.3497866094112396,0.3337960839271545,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7192349433898926,0.2287837564945221,1.0437955856323242,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,299.2035827636719,297.29522705078125,284.86602783203125,1.0,0.5902740359306335,0.7295830845832825,0.7295830845832825,1.0,1.0,-3.130670547485352,1.4078052043914795,1.7228652238845823,0.6975945234298706,0.8970569372177124,0.8970569372177124,0.0,159.21383666992188,160.0,64283.24609375,0.0,3707.591552734375,1.0,278.893798828125,282.9418029785156,296.941162109375,301.1545104980469,293.1499938964844,293.1499938964844,278.8500061035156,37035.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180763363838196,1.0,0.0,0.0,3.802742719650269,3.802768468856812,9.649107823861414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.8828125,0.0,1717.90966796875,1895.4371337890625,0.0,3571.395263671875,0.9382557272911072,1.0,0.0,3.0,1.0,0.0
17921160,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.7059503793716431,0.5671190023422241,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8747061491012573,0.4225838184356689,0.4018864035606384,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8396157026290894,0.3717266619205475,0.2618804275989532,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8242886066436768,0.3502119481563568,0.3342184722423553,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7192707061767578,0.2287874370813369,1.0439143180847168,284.8915100097656,284.95001220703125,301.5474853515625,293.8984069824219,299.2072448730469,297.29132080078125,284.8940124511719,1.0,0.5906287431716919,0.7279454469680786,0.7279454469680786,1.0,1.0,-3.1327919960021973,1.4081758260726929,1.7246160507202148,0.6974953413009644,0.8863904476165771,0.8863904476165771,0.0,159.292724609375,163.0,64001.109375,0.0,3714.1103515625,1.0,278.8565673828125,282.96600341796875,296.92205810546875,301.0775451660156,293.1499938964844,293.1499938964844,279.1499938964844,38734.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200460314750672,1.0,0.0,0.0,3.71979022026062,3.719815254211426,9.232730349140184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.87109375,0.0,1633.0609130859375,1895.4371337890625,0.0,3589.5830078125,0.923034369945526,1.0,0.0,3.0,1.0,0.0
17921220,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.7089683413505554,0.5677229166030884,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8764778971672058,0.4258579313755035,0.4047267138957977,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8400999903678894,0.3730799555778503,0.2626397609710693,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8250493407249451,0.351855605840683,0.335568219423294,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7194204926490784,0.2293356657028198,1.0457134246826172,285.0154113769531,284.95001220703125,301.574951171875,293.88507080078125,299.2211303710937,297.2967224121094,285.01397705078125,1.0,0.5921725630760193,0.7246700525283813,0.7246700525283813,1.0,1.0,-3.1416239738464355,1.41107976436615,1.7305442094802856,0.6983749866485596,0.9951722025871276,0.9951722025871276,0.0,159.85585021972656,166.0,63363.75,0.0,3743.1240234375,1.0,279.1437072753906,283.0989990234375,296.86785888671875,300.9100341796875,293.1499938964844,293.1499938964844,278.8500061035156,33398.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130461812019348,1.0,0.0,0.0,3.8307583332061768,3.8307838439941406,9.791806405701209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.1455078125,0.0,1723.292236328125,1895.4371337890625,0.0,3524.8515625,0.9439948797225952,1.0,0.0,3.0,1.0,0.0
17921280,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.7089683413505554,0.5677229166030884,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8764778971672058,0.4258579313755035,0.4047267138957977,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8400999903678894,0.3730799555778503,0.2626397609710693,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8250493407249451,0.351855605840683,0.335568219423294,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7194204926490784,0.2293356657028198,1.0457134246826172,285.0154113769531,284.95001220703125,301.574951171875,293.88507080078125,299.2211303710937,297.2967224121094,285.01397705078125,1.0,0.5921725630760193,0.7246700525283813,0.7246700525283813,1.0,1.0,-3.1416239738464355,1.41107976436615,1.7305442094802856,0.6983749866485596,0.9951722025871276,0.9951722025871276,0.0,159.85585021972656,166.0,63363.75,0.0,3743.1240234375,1.0,279.1437072753906,283.0989990234375,296.86785888671875,300.9100341796875,293.1499938964844,293.1499938964844,278.8500061035156,33398.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130461812019348,1.0,0.0,0.0,3.8307583332061768,3.8307838439941406,9.791806405701209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.1455078125,0.0,1723.292236328125,1895.4371337890625,0.0,3524.8515625,0.9439948797225952,1.0,0.0,3.0,1.0,0.0
17921340,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7097233533859253,0.5708625912666321,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8767712116241455,0.4283745884895324,0.4073669016361236,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8392452001571655,0.3736290335655212,0.2632396519184112,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8245404362678528,0.3528523445129394,0.3367551565170288,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7184861898422241,0.2294690459966659,1.0472006797790527,284.8964233398437,284.95001220703125,301.60015869140625,293.870361328125,299.22576904296875,297.2873229980469,284.89892578125,1.0,0.5944857597351074,0.7213947176933289,0.7213947176933289,1.0,1.0,-3.1525113582611084,1.4148931503295898,1.7376182079315186,0.6998364329338074,0.8925249576568604,0.8925249576568604,0.0,161.3687286376953,169.0,64209.32421875,0.0,3785.36572265625,1.0,278.8561096191406,282.9611511230469,296.8951721191406,301.0604553222656,293.1499938964844,293.1499938964844,279.1499938964844,38524.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216492772102356,1.0,0.0,0.0,3.735990285873413,3.736015558242798,9.313324653703604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5029296875,0.0,1650.2947998046875,1895.4371337890625,0.0,3604.371337890625,0.926414966583252,1.0,0.0,3.0,1.0,0.0
17921400,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7097233533859253,0.5708625912666321,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8767712116241455,0.4283745884895324,0.4073669016361236,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8392452001571655,0.3736290335655212,0.2632396519184112,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8245404362678528,0.3528523445129394,0.3367551565170288,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7184861898422241,0.2294690459966659,1.0472006797790527,284.8964233398437,284.95001220703125,301.60015869140625,293.870361328125,299.22576904296875,297.2873229980469,284.89892578125,1.0,0.5944857597351074,0.7213947176933289,0.7213947176933289,1.0,1.0,-3.1525113582611084,1.4148931503295898,1.7376182079315186,0.6998364329338074,0.8925249576568604,0.8925249576568604,0.0,161.3687286376953,169.0,64209.32421875,0.0,3785.36572265625,1.0,278.8561096191406,282.9611511230469,296.8951721191406,301.0604553222656,293.1499938964844,293.1499938964844,279.1499938964844,38524.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216492772102356,1.0,0.0,0.0,3.735990285873413,3.736015558242798,9.313324653703604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5029296875,0.0,1650.2947998046875,1895.4371337890625,0.0,3604.371337890625,0.926414966583252,1.0,0.0,3.0,1.0,0.0
17921460,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.7111710906028748,0.5747548937797546,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8768612742424011,0.4316683709621429,0.4102687835693359,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8382287621498108,0.3749575614929199,0.2640144228935241,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.823836088180542,0.3544664084911346,0.3381213545799255,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7173548340797424,0.2300037294626236,1.049152970314026,285.0238037109375,284.95001220703125,301.6233215332031,293.8544006347656,299.2344970703125,297.28692626953125,285.02264404296875,1.0,0.5972891449928284,0.7180582880973816,0.7180582880973816,1.0,1.0,-3.165596008300781,1.419688701629639,1.745907187461853,0.701708197593689,1.0,1.0,0.0,163.23219299316406,172.0,63651.78125,0.0,3836.839111328125,1.0,279.1438293457031,283.097412109375,296.8398742675781,300.89892578125,293.1499938964844,293.1499938964844,278.8500061035156,33367.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152306914329528,1.0,0.0,0.0,3.849457263946533,3.849482774734497,9.887631904348382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.7353515625,0.0,1745.8311767578125,1895.4371337890625,0.0,3545.0810546875,0.9481411576271056,1.0,0.0,3.0,1.0,0.0
17921520,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.7111710906028748,0.5747548937797546,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8768612742424011,0.4316683709621429,0.4102687835693359,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8382287621498108,0.3749575614929199,0.2640144228935241,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.823836088180542,0.3544664084911346,0.3381213545799255,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7173548340797424,0.2300037294626236,1.049152970314026,285.0238037109375,284.95001220703125,301.6233215332031,293.8544006347656,299.2344970703125,297.28692626953125,285.02264404296875,1.0,0.5972891449928284,0.7180582880973816,0.7180582880973816,1.0,1.0,-3.165596008300781,1.419688701629639,1.745907187461853,0.701708197593689,1.0,1.0,0.0,163.23219299316406,172.0,63651.78125,0.0,3836.839111328125,1.0,279.1438293457031,283.097412109375,296.8398742675781,300.89892578125,293.1499938964844,293.1499938964844,278.8500061035156,33367.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152306914329528,1.0,0.0,0.0,3.849457263946533,3.849482774734497,9.887631904348382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.7353515625,0.0,1745.8311767578125,1895.4371337890625,0.0,3545.0810546875,0.9481411576271056,1.0,0.0,3.0,1.0,0.0
17921580,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7101723551750183,0.580095648765564,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.876034140586853,0.4341611266136169,0.4129294157028198,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8363969922065735,0.375471830368042,0.2646144330501556,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8223590850830078,0.3554229438304901,0.3393034934997558,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155625820159912,0.23012675344944,1.0507265329360962,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2351379394531,297.27362060546875,284.9012145996094,1.0,0.6004359722137451,0.7147218585014343,0.7147218585014343,1.0,1.0,-3.1792542934417725,1.4246838092803955,1.7545706033706665,0.7037695646286011,0.9037886261940002,0.9037886261940002,0.0,165.6348876953125,160.0,64660.5390625,0.0,3894.517333984375,1.0,278.8567810058594,282.952392578125,296.86480712890625,301.0568542480469,293.1499938964844,293.1499938964844,278.54998779296875,38114.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244073629379272,1.0,0.0,0.0,3.771328687667847,3.7713544368743896,9.490346428719932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.68359375,0.0,1688.734375,1895.4371337890625,0.0,3629.775634765625,0.9339935183525084,1.0,0.0,3.0,1.0,0.0
17921640,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7101723551750183,0.580095648765564,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.876034140586853,0.4341611266136169,0.4129294157028198,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8363969922065735,0.375471830368042,0.2646144330501556,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8223590850830078,0.3554229438304901,0.3393034934997558,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155625820159912,0.23012675344944,1.0507265329360962,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2351379394531,297.27362060546875,284.9012145996094,1.0,0.6004359722137451,0.7147218585014343,0.7147218585014343,1.0,1.0,-3.1792542934417725,1.4246838092803955,1.7545706033706665,0.7037695646286011,0.9037886261940002,0.9037886261940002,0.0,165.6348876953125,160.0,64660.5390625,0.0,3894.517333984375,1.0,278.8567810058594,282.952392578125,296.86480712890625,301.0568542480469,293.1499938964844,293.1499938964844,278.54998779296875,38114.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244073629379272,1.0,0.0,0.0,3.771328687667847,3.7713544368743896,9.490346428719932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.68359375,0.0,1688.734375,1895.4371337890625,0.0,3629.775634765625,0.9339935183525084,1.0,0.0,3.0,1.0,0.0
17921700,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.7092689871788025,0.5788184404373169,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8774657249450684,0.4352612495422363,0.4140096604824066,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8370816707611084,0.3755761682987213,0.2647226452827453,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8231974244117737,0.3557630181312561,0.3396648168563843,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7160530090332031,0.2300735265016555,1.0506300926208496,284.818115234375,284.95001220703125,301.6546936035156,293.8284912109375,299.2345275878906,297.2663269042969,284.82183837890625,1.0,0.5999085903167725,0.7130536437034607,0.7130536437034607,1.0,1.0,-3.179485321044922,1.4240068197250366,1.7554785013198853,0.7033042311668396,0.8188059329986572,0.8188059329986572,0.0,165.21951293945312,160.0,65039.4140625,0.0,3891.94580078125,1.0,278.5981140136719,282.8572692871094,296.8717346191406,301.17340087890625,293.1499938964844,293.1499938964844,278.54998779296875,42747.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296521544456482,1.0,0.0,0.0,3.644098043441773,3.644123077392578,8.860808975441614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.064453125,0.0,1577.012939453125,1895.4371337890625,0.0,3677.952392578125,0.9064465165138244,1.0,0.0,3.0,1.0,0.0
17921760,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.7093192338943481,0.5748217701911926,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.880253255367279,0.4364967048168182,0.4150063693523407,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8389489054679871,0.3758177161216736,0.2647678554058075,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8251820802688599,0.3562051653861999,0.339940071105957,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7175418138504028,0.230072870850563,1.0501285791397097,284.887939453125,284.95001220703125,301.664306640625,293.81939697265625,299.23583984375,297.2630310058594,284.88922119140625,1.0,0.5984354019165039,0.7113292813301086,0.7113292813301086,1.0,1.0,-3.175666570663452,1.4214062690734863,1.7542603015899658,0.70166015625,0.8349180817604065,0.8349180817604065,0.0,163.6985321044922,148.0,64607.796875,0.0,3869.20458984375,1.0,278.5580749511719,282.9197998046875,296.8324890136719,301.0419921875,293.1499938964844,293.1499938964844,278.8500061035156,40807.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929527461528778,1.0,0.0,0.0,3.53910231590271,3.53912615776062,8.357561114280543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.8681640625,0.0,1448.1290283203125,1895.4371337890625,0.0,3676.80908203125,0.8850865364074707,1.0,0.0,3.0,1.0,0.0
17921820,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.7138704061508179,0.559404730796814,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8904550075531006,0.4397919476032257,0.417721688747406,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8468649983406067,0.377165675163269,0.2654152512550354,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8330479264259338,0.357794314622879,0.3410762846469879,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7238594889640808,0.2305629551410675,1.0508160591125488,284.9834289550781,284.95001220703125,301.6824951171875,293.8006896972656,299.2481384277344,297.2752685546875,284.9825134277344,1.0,0.5934305191040039,0.7078806757926941,0.7078806757926941,1.0,1.0,-3.163372278213501,1.4139872789382937,1.7493849992752075,0.6970940828323364,0.9123412370681764,0.9123412370681764,0.0,158.0075225830078,151.0,63583.82421875,0.0,3790.22021484375,1.0,278.84149169921875,283.0341186523437,296.7729797363281,300.84039306640625,293.1499938964844,293.1499938964844,278.54998779296875,34549.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202899932861328,1.0,0.0,0.0,3.625266551971436,3.625290155410767,8.769466717239993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.068359375,0.0,1495.0457763671875,1895.4371337890625,0.0,3591.834716796875,0.898674726486206,1.0,0.0,3.0,1.0,0.0
17921880,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.7138704061508179,0.559404730796814,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8904550075531006,0.4397919476032257,0.417721688747406,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8468649983406067,0.377165675163269,0.2654152512550354,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8330479264259338,0.357794314622879,0.3410762846469879,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7238594889640808,0.2305629551410675,1.0508160591125488,284.9834289550781,284.95001220703125,301.6824951171875,293.8006896972656,299.2481384277344,297.2752685546875,284.9825134277344,1.0,0.5934305191040039,0.7078806757926941,0.7078806757926941,1.0,1.0,-3.163372278213501,1.4139872789382937,1.7493849992752075,0.6970940828323364,0.9123412370681764,0.9123412370681764,0.0,158.0075225830078,151.0,63583.82421875,0.0,3790.22021484375,1.0,278.84149169921875,283.0341186523437,296.7729797363281,300.84039306640625,293.1499938964844,293.1499938964844,278.54998779296875,34549.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202899932861328,1.0,0.0,0.0,3.625266551971436,3.625290155410767,8.769466717239993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.068359375,0.0,1495.0457763671875,1895.4371337890625,0.0,3591.834716796875,0.898674726486206,1.0,0.0,3.0,1.0,0.0
