time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.7171737551689148,0.5534681081771851,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8948980569839478,0.441361129283905,0.4193244278430938,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.850155234336853,0.3775594234466553,0.265790045261383,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8363510370254517,0.3584224581718445,0.3417612910270691,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7263813018798828,0.2306529581546783,1.0513999462127686,284.8731384277344,284.95001220703125,301.6927795410156,293.7891845703125,299.25518798828125,297.2823486328125,284.87823486328125,1.0,0.5920727849006653,0.7058114409446716,0.7058114409446716,1.0,1.0,-3.1601247787475586,1.411504149436951,1.748620629310608,0.6951770186424255,0.8247684836387634,0.8247684836387634,0.0,155.9049530029297,151.0,63861.6640625,0.0,3764.8583984375,1.0,278.5845642089844,282.91571044921875,296.81072998046875,301.0032653808594,293.1499938964844,293.1499938964844,278.54998779296875,40559.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925548255443573,1.0,0.0,0.0,3.5180699825286865,3.5180935859680176,8.258521120296791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.123046875,0.0,1424.1639404296875,1895.4371337890625,0.0,3640.27001953125,0.8778395056724548,1.0,0.0,3.0,1.0,0.0
17922000,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.7192606925964355,0.5512892007827759,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8967795968055725,0.442420482635498,0.4202346205711365,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8513661623001099,0.3778225779533386,0.2659140229225158,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8376336693763733,0.3588399291038513,0.3420851528644562,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7272622585296631,0.230703979730606,1.051378846168518,284.9111633300781,284.95001220703125,301.6993713378906,293.7814025878906,299.2597961425781,297.2870178222656,284.9112243652344,1.0,0.5915548801422119,0.7044320106506348,0.7044320106506348,1.0,1.0,-3.159108877182007,1.410372257232666,1.7487367391586304,0.694229781627655,0.8359939455986023,0.8359939455986023,0.0,155.1466064453125,154.0,63707.13671875,0.0,3756.16259765625,1.0,278.5587158203125,282.9436340332031,296.7894897460937,300.930908203125,293.1499938964844,293.1499938964844,278.8500061035156,39001.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925456702709198,1.0,0.0,0.0,3.4731547832489014,3.473177671432495,8.04899343620491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2783203125,0.0,1366.5445556640625,1895.4371337890625,0.0,3639.42822265625,0.8687978386878967,1.0,0.0,3.0,1.0,0.0
17922060,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.7246921062469482,0.5476711988449097,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9009371995925904,0.4457184672355652,0.4231337308883667,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8539772629737854,0.3791311085224151,0.2666766047477722,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8403794765472412,0.3604163527488708,0.3433958292007446,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.729094922542572,0.231231689453125,1.0530381202697754,284.9960632324219,284.95001220703125,301.71514892578125,293.7616271972656,299.2754211425781,297.3058166503906,284.9953308105469,1.0,0.5915440917015076,0.7015382051467896,0.7015382051467896,1.0,1.0,-3.1627235412597656,1.410677433013916,1.7520461082458496,0.6936259269714355,0.9162585735321044,0.9162585735321044,0.0,154.11135864257812,157.0,63062.17578125,0.0,3758.401123046875,1.0,278.8410339355469,283.0433044433594,296.7386169433594,300.76385498046875,293.1499938964844,293.1499938964844,278.54998779296875,33620.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174142479896544,1.0,0.0,0.0,3.587480306625366,3.587503433227539,8.587610977883742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.787109375,0.0,1447.21728515625,1895.4371337890625,0.0,3565.27685546875,0.8895421624183655,1.0,0.0,3.0,1.0,0.0
17922120,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.7246921062469482,0.5476711988449097,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9009371995925904,0.4457184672355652,0.4231337308883667,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8539772629737854,0.3791311085224151,0.2666766047477722,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8403794765472412,0.3604163527488708,0.3433958292007446,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.729094922542572,0.231231689453125,1.0530381202697754,284.9960632324219,284.95001220703125,301.71514892578125,293.7616271972656,299.2754211425781,297.3058166503906,284.9953308105469,1.0,0.5915440917015076,0.7015382051467896,0.7015382051467896,1.0,1.0,-3.1627235412597656,1.410677433013916,1.7520461082458496,0.6936259269714355,0.9162585735321044,0.9162585735321044,0.0,154.11135864257812,157.0,63062.17578125,0.0,3758.401123046875,1.0,278.8410339355469,283.0433044433594,296.7386169433594,300.76385498046875,293.1499938964844,293.1499938964844,278.54998779296875,33620.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174142479896544,1.0,0.0,0.0,3.587480306625366,3.587503433227539,8.587610977883742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.787109375,0.0,1447.21728515625,1895.4371337890625,0.0,3565.27685546875,0.8895421624183655,1.0,0.0,3.0,1.0,0.0
17922180,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.7274211049079895,0.5481734871864319,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9025458693504332,0.4482961297035217,0.4257263839244842,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8542652726173401,0.379683256149292,0.2671981155872345,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8409551978111267,0.3613798916339874,0.344457745552063,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7291450500488281,0.231383129954338,1.0542391538619995,284.9165954589844,284.95001220703125,301.7300109863281,293.7416076660156,299.2803039550781,297.3060302734375,284.91680908203125,1.0,0.5927935242652893,0.6986444592475891,0.6986444592475891,1.0,1.0,-3.1697916984558105,1.4125559329986572,1.7572358846664429,0.6939804553985596,0.8414452075958252,0.8414452075958252,0.0,154.57032775878906,160.0,63600.32421875,0.0,3781.9423828125,1.0,278.558837890625,282.9422912597656,296.7591857910156,300.8879699707031,293.1499938964844,293.1499938964844,278.8500061035156,38289.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924566686153412,1.0,0.0,0.0,3.468596935272217,3.4686195850372314,8.027881790440006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.26171875,0.0,1356.837890625,1895.4371337890625,0.0,3631.2412109375,0.8671731948852539,1.0,0.0,3.0,1.0,0.0
17922240,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.7274211049079895,0.5481734871864319,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9025458693504332,0.4482961297035217,0.4257263839244842,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8542652726173401,0.379683256149292,0.2671981155872345,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8409551978111267,0.3613798916339874,0.344457745552063,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7291450500488281,0.231383129954338,1.0542391538619995,284.9165954589844,284.95001220703125,301.7300109863281,293.7416076660156,299.2803039550781,297.3060302734375,284.91680908203125,1.0,0.5927935242652893,0.6986444592475891,0.6986444592475891,1.0,1.0,-3.1697916984558105,1.4125559329986572,1.7572358846664429,0.6939804553985596,0.8414452075958252,0.8414452075958252,0.0,154.57032775878906,160.0,63600.32421875,0.0,3781.9423828125,1.0,278.558837890625,282.9422912597656,296.7591857910156,300.8879699707031,293.1499938964844,293.1499938964844,278.8500061035156,38289.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924566686153412,1.0,0.0,0.0,3.468596935272217,3.4686195850372314,8.027881790440006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.26171875,0.0,1356.837890625,1895.4371337890625,0.0,3631.2412109375,0.8671731948852539,1.0,0.0,3.0,1.0,0.0
17922300,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.7288761734962463,0.5492542386054993,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9029055833816528,0.449884831905365,0.4270606935024261,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8540046811103821,0.3802466094493866,0.2674738764762878,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8408508896827698,0.3620892465114593,0.3450013101100921,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7288283109664917,0.2315952330827713,1.0548295974731443,285.0224914550781,284.95001220703125,301.73712158203125,293.73150634765625,299.2839050292969,297.3083190917969,285.023193359375,1.0,0.5937367081642151,0.6971975564956665,0.6971975564956665,1.0,1.0,-3.174386739730835,1.4139810800552368,1.7604057788848877,0.6943956613540649,0.9183591604232788,0.9183591604232788,0.0,155.1136932373047,160.0,62973.28515625,0.0,3799.19482421875,1.0,278.7974548339844,283.0600891113281,296.7037048339844,300.6805725097656,293.1499938964844,293.1499938964844,278.8500061035156,33622.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919298529624939,1.0,0.0,0.0,3.527585029602051,3.5276074409484863,8.303252911900927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.3740234375,0.0,1384.00244140625,1895.4371337890625,0.0,3582.68310546875,0.8779242634773254,1.0,0.0,3.0,1.0,0.0
17922360,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.730250358581543,0.5502861142158508,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.903472900390625,0.4515492022037506,0.4286416471004486,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8539601564407349,0.3808909058570862,0.2679333984851837,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8409259915351868,0.362866997718811,0.3457472324371338,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7286718487739563,0.2318653464317321,1.0560752153396606,285.0016784667969,284.95001220703125,301.7441101074219,293.721435546875,299.28741455078125,297.3108215332031,285.00018310546875,1.0,0.5948989987373352,0.6955684423446655,0.6955684423446655,1.0,1.0,-3.180473566055298,1.4160031080245972,1.7644705772399902,0.6951100826263428,0.9255303144454956,0.9255303144454956,0.0,155.70611572265625,163.0,63206.2421875,0.0,3821.125732421875,1.0,278.8417358398437,283.0398254394531,296.7059020996094,300.7366943359375,293.1499938964844,293.1499938964844,278.54998779296875,33085.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181481003761292,1.0,0.0,0.0,3.6001501083374023,3.600172996520996,8.648374318909191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.142578125,0.0,1456.9052734375,1895.4371337890625,0.0,3572.058349609375,0.891771674156189,1.0,0.0,3.0,1.0,0.0
17922420,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7308753728866577,0.5547058582305908,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9028621315956116,0.4540591835975647,0.4312390983104706,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8522573113441467,0.3813360333442688,0.2684288322925567,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8395950198173523,0.363728255033493,0.346777081489563,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7271141409873962,0.2319292575120926,1.0571972131729126,284.9158935546875,284.95001220703125,301.7576599121094,293.7012939453125,299.2848815917969,297.29913330078125,284.9169311523437,1.0,0.5975511074066162,0.6923102140426636,0.6923102140426636,1.0,1.0,-3.1920957565307617,1.4197149276733398,1.772380828857422,0.6964327692985535,0.8476736545562744,0.8476736545562744,0.0,157.6503143310547,166.0,63882.171875,0.0,3869.53271484375,1.0,278.5581970214844,282.9333801269531,296.7255554199219,300.8711853027344,293.1499938964844,293.1499938964844,278.8500061035156,38191.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266483187675476,1.0,0.0,0.0,3.4897003173828125,3.4897232055664062,8.125865065267135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.421875,0.0,1377.712158203125,1895.4371337890625,0.0,3650.3818359375,0.8717957139015198,1.0,0.0,3.0,1.0,0.0
17922480,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7308753728866577,0.5547058582305908,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9028621315956116,0.4540591835975647,0.4312390983104706,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8522573113441467,0.3813360333442688,0.2684288322925567,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8395950198173523,0.363728255033493,0.346777081489563,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7271141409873962,0.2319292575120926,1.0571972131729126,284.9158935546875,284.95001220703125,301.7576599121094,293.7012939453125,299.2848815917969,297.29913330078125,284.9169311523437,1.0,0.5975511074066162,0.6923102140426636,0.6923102140426636,1.0,1.0,-3.1920957565307617,1.4197149276733398,1.772380828857422,0.6964327692985535,0.8476736545562744,0.8476736545562744,0.0,157.6503143310547,166.0,63882.171875,0.0,3869.53271484375,1.0,278.5581970214844,282.9333801269531,296.7255554199219,300.8711853027344,293.1499938964844,293.1499938964844,278.8500061035156,38191.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266483187675476,1.0,0.0,0.0,3.4897003173828125,3.4897232055664062,8.125865065267135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.421875,0.0,1377.712158203125,1895.4371337890625,0.0,3650.3818359375,0.8717957139015198,1.0,0.0,3.0,1.0,0.0
17922540,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.7320569753646851,0.5594823956489563,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9022840857505798,0.457275241613388,0.4341424703598022,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8506146669387817,0.3824687898159027,0.2691289186477661,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8382757306098938,0.365136981010437,0.348017930984497,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7255268692970276,0.2323241382837295,1.0587882995605469,285.00372314453125,284.95001220703125,301.7708435058594,293.68133544921875,299.2868347167969,297.2957763671875,285.0027770996094,1.0,0.6005664467811584,0.6890519857406616,0.6890519857406616,1.0,1.0,-3.2055726051330566,1.4242428541183472,1.7813297510147097,0.6981252431869507,0.9342814683914183,0.9342814683914183,0.0,159.80247497558594,169.0,63544.3125,0.0,3925.275634765625,1.0,278.8412780761719,283.0331420898437,296.6698913574219,300.7212219238281,293.1499938964844,293.1499938964844,278.54998779296875,33064.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209120273590088,1.0,0.0,0.0,3.624254465103149,3.624277591705322,8.764570793573512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.7646484375,0.0,1482.9024658203125,1895.4371337890625,0.0,3597.572509765625,0.8973824977874756,1.0,0.0,3.0,1.0,0.0
17922600,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.7320569753646851,0.5594823956489563,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9022840857505798,0.457275241613388,0.4341424703598022,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8506146669387817,0.3824687898159027,0.2691289186477661,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8382757306098938,0.365136981010437,0.348017930984497,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7255268692970276,0.2323241382837295,1.0587882995605469,285.00372314453125,284.95001220703125,301.7708435058594,293.68133544921875,299.2868347167969,297.2957763671875,285.0027770996094,1.0,0.6005664467811584,0.6890519857406616,0.6890519857406616,1.0,1.0,-3.2055726051330566,1.4242428541183472,1.7813297510147097,0.6981252431869507,0.9342814683914183,0.9342814683914183,0.0,159.80247497558594,169.0,63544.3125,0.0,3925.275634765625,1.0,278.8412780761719,283.0331420898437,296.6698913574219,300.7212219238281,293.1499938964844,293.1499938964844,278.54998779296875,33064.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209120273590088,1.0,0.0,0.0,3.624254465103149,3.624277591705322,8.764570793573512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.7646484375,0.0,1482.9024658203125,1895.4371337890625,0.0,3597.572509765625,0.8973824977874756,1.0,0.0,3.0,1.0,0.0
17922660,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.73124098777771,0.5656622648239136,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9007158875465393,0.4597383141517639,0.4367213845252991,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8480821251869202,0.3828399181365967,0.2695905864238739,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8361310362815857,0.3659191727638244,0.3489975929260254,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7232383489608765,0.2323042303323745,1.0596427917480469,284.9140930175781,284.95001220703125,301.7838134765625,293.66168212890625,299.2810363769531,297.2792358398437,284.915283203125,1.0,0.6037982702255249,0.685591995716095,0.685591995716095,1.0,1.0,-3.218868017196656,1.4284883737564087,1.790379762649536,0.6997131705284119,0.8537455797195435,0.8537455797195435,0.0,162.4407196044922,172.0,64292.44140625,0.0,3984.723876953125,1.0,278.5579528808594,282.9220886230469,296.6879577636719,300.858642578125,293.1499938964844,293.1499938964844,278.8500061035156,38150.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297544956207277,1.0,0.0,0.0,3.5207273960113525,3.5207505226135254,8.271001092907682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.3876953125,0.0,1409.569091796875,1895.4371337890625,0.0,3678.890625,0.8786028623580933,1.0,0.0,3.0,1.0,0.0
17922720,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.73124098777771,0.5656622648239136,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9007158875465393,0.4597383141517639,0.4367213845252991,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8480821251869202,0.3828399181365967,0.2695905864238739,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8361310362815857,0.3659191727638244,0.3489975929260254,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7232383489608765,0.2323042303323745,1.0596427917480469,284.9140930175781,284.95001220703125,301.7838134765625,293.66168212890625,299.2810363769531,297.2792358398437,284.915283203125,1.0,0.6037982702255249,0.685591995716095,0.685591995716095,1.0,1.0,-3.218868017196656,1.4284883737564087,1.790379762649536,0.6997131705284119,0.8537455797195435,0.8537455797195435,0.0,162.4407196044922,172.0,64292.44140625,0.0,3984.723876953125,1.0,278.5579528808594,282.9220886230469,296.6879577636719,300.858642578125,293.1499938964844,293.1499938964844,278.8500061035156,38150.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297544956207277,1.0,0.0,0.0,3.5207273960113525,3.5207505226135254,8.271001092907682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.3876953125,0.0,1409.569091796875,1895.4371337890625,0.0,3678.890625,0.8786028623580933,1.0,0.0,3.0,1.0,0.0
17922780,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.7311437726020813,0.5715591311454773,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8995500206947327,0.4629389643669128,0.4396140277385711,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8459455370903015,0.3839249610900879,0.2702613770961761,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8343172073364258,0.3672727942466736,0.3501929938793182,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7211856245994568,0.2326391786336898,1.0609970092773438,285.00592041015625,284.95001220703125,301.7968139648437,293.6425476074219,299.2810363769531,297.27313232421875,285.0049743652344,1.0,0.6071703433990479,0.6821320056915283,0.6821320056915283,1.0,1.0,-3.2333054542541504,1.4332010746002195,1.8001044988632202,0.701455295085907,0.9434404373168944,0.9434404373168944,0.0,165.0533447265625,175.0,63958.01953125,0.0,4047.810302734375,1.0,278.8415222167969,283.0258483886719,296.6319580078125,300.7084350585937,293.1499938964844,293.1499938964844,278.54998779296875,33044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241779446601868,1.0,0.0,0.0,3.654451370239258,3.6544747352600098,8.911230224839528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.15234375,0.0,1515.98583984375,1895.4371337890625,0.0,3627.6640625,0.9041736125946044,1.0,0.0,3.0,1.0,0.0
17922840,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.7311437726020813,0.5715591311454773,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8995500206947327,0.4629389643669128,0.4396140277385711,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8459455370903015,0.3839249610900879,0.2702613770961761,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8343172073364258,0.3672727942466736,0.3501929938793182,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7211856245994568,0.2326391786336898,1.0609970092773438,285.00592041015625,284.95001220703125,301.7968139648437,293.6425476074219,299.2810363769531,297.27313232421875,285.0049743652344,1.0,0.6071703433990479,0.6821320056915283,0.6821320056915283,1.0,1.0,-3.2333054542541504,1.4332010746002195,1.8001044988632202,0.701455295085907,0.9434404373168944,0.9434404373168944,0.0,165.0533447265625,175.0,63958.01953125,0.0,4047.810302734375,1.0,278.8415222167969,283.0258483886719,296.6319580078125,300.7084350585937,293.1499938964844,293.1499938964844,278.54998779296875,33044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241779446601868,1.0,0.0,0.0,3.654451370239258,3.6544747352600098,8.911230224839528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.15234375,0.0,1515.98583984375,1895.4371337890625,0.0,3627.6640625,0.9041736125946044,1.0,0.0,3.0,1.0,0.0
17922900,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.730184018611908,0.574643611907959,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8988938927650452,0.4642077088356018,0.4410490691661834,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8448254466056824,0.3841421008110046,0.2705925703048706,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8333596587181091,0.3676856160163879,0.3507885932922363,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7201303243637085,0.2326608300209045,1.0617692470550537,284.8795471191406,284.95001220703125,301.8033752441406,293.6332092285156,299.2785949707031,297.26580810546875,284.8778076171875,1.0,0.6089149117469788,0.6804019808769226,0.6804019808769226,1.0,1.0,-3.240785598754883,1.4356437921524048,1.805141806602478,0.7024006843566895,0.8571771383285522,0.8571771383285522,0.0,166.42849731445312,175.0,64914.63671875,0.0,4080.863525390625,1.0,278.5975341796875,282.881591796875,296.6723022460937,300.9226989746094,293.1499938964844,293.1499938964844,278.54998779296875,37361.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307940006256104,1.0,0.0,0.0,3.625361919403076,3.625385999679565,8.769928285801143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.5283203125,0.0,1516.0467529296875,1895.4371337890625,0.0,3688.417236328125,0.8985549211502075,1.0,0.0,3.0,1.0,0.0
17922960,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.728736937046051,0.5783714056015015,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8976919651031494,0.4653755128383636,0.4421853125095367,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8431963920593262,0.3842426240444183,0.2706983387470245,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8319375514984131,0.3679965138435364,0.3511330485343933,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7186647653579712,0.2326101809740066,1.061804175376892,284.9127197265625,284.95001220703125,301.8099975585937,293.6240539550781,299.27557373046875,297.25750732421875,284.91424560546875,1.0,0.6106194853782654,0.6786273717880249,0.6786273717880249,1.0,1.0,-3.2472188472747803,1.4375557899475098,1.80966317653656,0.703023374080658,0.8606881499290466,0.8606881499290466,0.0,167.98463439941406,178.0,64780.6640625,0.0,4112.36279296875,1.0,278.557861328125,282.911376953125,296.6511535644531,300.8512878417969,293.1499938964844,293.1499938964844,278.8500061035156,38126.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331496357917786,1.0,0.0,0.0,3.5556833744049072,3.555706739425659,8.436056191385433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.140625,0.0,1446.24658203125,1895.4371337890625,0.0,3709.976806640625,0.8863011002540588,1.0,0.0,3.0,1.0,0.0
17923020,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7270081639289856,0.5846021175384521,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8963959217071533,0.4685766398906708,0.445073664188385,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8409762978553772,0.385295569896698,0.2713439464569092,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8300177454948425,0.3693097233772278,0.3522884547710418,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7165150046348572,0.2329613119363784,1.0632483959197998,285.0091857910156,284.95001220703125,301.82354736328125,293.6063537597656,299.2771301269531,297.2542419433594,285.0082092285156,1.0,0.6141222715377808,0.6750782132148743,0.6750782132148743,1.0,1.0,-3.262083053588867,1.442266583442688,1.8198164701461792,0.7045891284942627,0.9544902443885804,0.9544902443885804,0.0,170.7770233154297,181.0,64454.3671875,0.0,4179.20068359375,1.0,278.841796875,283.019287109375,296.59637451171875,300.7030029296875,293.1499938964844,293.1499938964844,278.54998779296875,33019.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277071952819824,1.0,0.0,0.0,3.6889398097991934,3.688963651657105,9.0802211616392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.7197265625,0.0,1554.3880615234375,1895.4371337890625,0.0,3660.107421875,0.9119374752044678,1.0,0.0,3.0,1.0,0.0
17923080,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7270081639289856,0.5846021175384521,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8963959217071533,0.4685766398906708,0.445073664188385,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8409762978553772,0.385295569896698,0.2713439464569092,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8300177454948425,0.3693097233772278,0.3522884547710418,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7165150046348572,0.2329613119363784,1.0632483959197998,285.0091857910156,284.95001220703125,301.82354736328125,293.6063537597656,299.2771301269531,297.2542419433594,285.0082092285156,1.0,0.6141222715377808,0.6750782132148743,0.6750782132148743,1.0,1.0,-3.262083053588867,1.442266583442688,1.8198164701461792,0.7045891284942627,0.9544902443885804,0.9544902443885804,0.0,170.7770233154297,181.0,64454.3671875,0.0,4179.20068359375,1.0,278.841796875,283.019287109375,296.59637451171875,300.7030029296875,293.1499938964844,293.1499938964844,278.54998779296875,33019.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277071952819824,1.0,0.0,0.0,3.6889398097991934,3.688963651657105,9.0802211616392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.7197265625,0.0,1554.3880615234375,1895.4371337890625,0.0,3660.107421875,0.9119374752044678,1.0,0.0,3.0,1.0,0.0
17923140,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.7245616316795349,0.5891738533973694,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8952767848968506,0.4702164232730865,0.4469263255596161,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8392709493637085,0.3854900598526001,0.2717099487781524,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.82852703332901,0.3697741627693176,0.352994829416275,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.714878261089325,0.23292176425457,1.0640414953231812,284.88446044921875,284.95001220703125,301.83306884765625,293.5948486328125,299.2758483886719,297.2478332519531,284.8882751464844,1.0,0.616535484790802,0.6726647615432739,0.6726647615432739,1.0,1.0,-3.272055387496948,1.4453495740890503,1.8267059326171875,0.7056156992912292,0.8617688417434692,0.8617688417434692,0.0,172.8048095703125,181.0,65319.87890625,0.0,4225.580078125,1.0,278.5738830566406,282.8791198730469,296.6344909667969,300.8957214355469,293.1499938964844,293.1499938964844,278.54998779296875,38634.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358101487159728,1.0,0.0,0.0,3.622305631637573,3.622329711914064,8.755147291594767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.2255859375,0.0,1522.1337890625,1895.4371337890625,0.0,3734.279541015625,0.9000668525695801,1.0,0.0,3.0,1.0,0.0
17923200,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.7232640981674194,0.5916745662689209,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8944596648216248,0.4709775745868683,0.4476318359375,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8382007479667664,0.3855624496936798,0.271757572889328,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8275773525238037,0.3699714541435241,0.3531863689422607,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7138612270355225,0.2328706979751587,1.063933491706848,284.91033935546875,284.95001220703125,301.837646484375,293.5895690917969,299.27545166015625,297.2451171875,284.911865234375,1.0,0.6176353096961975,0.6715290546417236,0.6715290546417236,1.0,1.0,-3.276068925857544,1.4464730024337769,1.829595923423767,0.7059011459350586,0.8681285381317139,0.8681285381317139,0.0,173.85595703125,169.0,65309.859375,0.0,4246.19921875,1.0,278.557373046875,282.8984375,296.6170349121094,300.8499755859375,293.1499938964844,293.1499938964844,278.8500061035156,38104.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367597103118896,1.0,0.0,0.0,3.594923734664917,3.594947576522827,8.62328363382403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.005859375,0.0,1488.2628173828125,1895.4371337890625,0.0,3742.94091796875,0.894943118095398,1.0,0.0,3.0,1.0,0.0
17923260,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7218850255012512,0.5863442420959473,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8990738391876221,0.4740950763225555,0.4502916932106018,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8410495519638062,0.3865245580673218,0.2722276747226715,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8305662274360657,0.3711762130260467,0.3540900945663452,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7159943580627441,0.2330751121044159,1.0640209913253784,285.0001220703125,284.95001220703125,301.8525085449219,293.57391357421875,299.2793273925781,297.2465515136719,284.9979858398437,1.0,0.6159738302230835,0.6679264903068542,0.6679264903068542,1.0,1.0,-3.2746379375457764,1.4433495998382568,1.8312883377075195,0.7035234570503235,0.954736351966858,0.954736351966858,0.0,171.95513916015625,157.0,64669.7109375,0.0,4226.65380859375,1.0,278.8428649902344,283.00341796875,296.5611267089844,300.6882019042969,293.1499938964844,293.1499938964844,278.54998779296875,33317.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308905005455016,1.0,0.0,0.0,3.717420101165772,3.71744441986084,9.220969445777882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.1689453125,0.0,1589.0341796875,1895.4371337890625,0.0,3689.30078125,0.9182258248329164,1.0,0.0,3.0,1.0,0.0
17923320,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7218850255012512,0.5863442420959473,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8990738391876221,0.4740950763225555,0.4502916932106018,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8410495519638062,0.3865245580673218,0.2722276747226715,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8305662274360657,0.3711762130260467,0.3540900945663452,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7159943580627441,0.2330751121044159,1.0640209913253784,285.0001220703125,284.95001220703125,301.8525085449219,293.57391357421875,299.2793273925781,297.2465515136719,284.9979858398437,1.0,0.6159738302230835,0.6679264903068542,0.6679264903068542,1.0,1.0,-3.2746379375457764,1.4433495998382568,1.8312883377075195,0.7035234570503235,0.954736351966858,0.954736351966858,0.0,171.95513916015625,157.0,64669.7109375,0.0,4226.65380859375,1.0,278.8428649902344,283.00341796875,296.5611267089844,300.6882019042969,293.1499938964844,293.1499938964844,278.54998779296875,33317.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308905005455016,1.0,0.0,0.0,3.717420101165772,3.71744441986084,9.220969445777882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.1689453125,0.0,1589.0341796875,1895.4371337890625,0.0,3689.30078125,0.9182258248329164,1.0,0.0,3.0,1.0,0.0
17923380,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7222470641136169,0.5730366110801697,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9078519940376282,0.4763875901699066,0.4524759650230407,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8473465442657471,0.3866866528987884,0.2723664939403534,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8369089961051941,0.3717166781425476,0.3545991778373718,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7210021018981934,0.2328897416591644,1.0628774166107178,284.8947448730469,284.95001220703125,301.8682861328125,293.5594787597656,299.2799987792969,297.2425537109375,284.8959045410156,1.0,0.6111120581626892,0.6643239855766296,0.6643239855766296,1.0,1.0,-3.260680913925171,1.4343477487564087,1.826333284378052,0.6979421377182007,0.8545562624931335,0.8545562624931335,0.0,166.7972412109375,160.0,64881.17578125,0.0,4143.3427734375,1.0,278.5573425292969,282.88592529296875,296.5782470703125,300.7956848144531,293.1499938964844,293.1499938964844,278.8500061035156,39171.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938295304775238,1.0,0.0,0.0,3.5813565254211426,3.581380605697632,8.558317858842202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.783203125,0.0,1481.4134521484375,1895.4371337890625,0.0,3756.93310546875,0.892687201499939,1.0,0.0,3.0,1.0,0.0
17923440,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7222470641136169,0.5730366110801697,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9078519940376282,0.4763875901699066,0.4524759650230407,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8473465442657471,0.3866866528987884,0.2723664939403534,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8369089961051941,0.3717166781425476,0.3545991778373718,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7210021018981934,0.2328897416591644,1.0628774166107178,284.8947448730469,284.95001220703125,301.8682861328125,293.5594787597656,299.2799987792969,297.2425537109375,284.8959045410156,1.0,0.6111120581626892,0.6643239855766296,0.6643239855766296,1.0,1.0,-3.260680913925171,1.4343477487564087,1.826333284378052,0.6979421377182007,0.8545562624931335,0.8545562624931335,0.0,166.7972412109375,160.0,64881.17578125,0.0,4143.3427734375,1.0,278.5573425292969,282.88592529296875,296.5782470703125,300.7956848144531,293.1499938964844,293.1499938964844,278.8500061035156,39171.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938295304775238,1.0,0.0,0.0,3.5813565254211426,3.581380605697632,8.558317858842202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.783203125,0.0,1481.4134521484375,1895.4371337890625,0.0,3756.93310546875,0.892687201499939,1.0,0.0,3.0,1.0,0.0
17923500,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7239900827407837,0.5685731172561646,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.911323606967926,0.4779137074947357,0.4536270797252655,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8495766520500183,0.3871215283870697,0.2724671959877014,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.839180588722229,0.3722755014896393,0.3548888862133026,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.722686767578125,0.2329990714788437,1.0624914169311523,285.0072937011719,284.95001220703125,301.8765563964844,293.55279541015625,299.2829895019531,297.2447509765625,285.0082092285156,1.0,0.6099138259887695,0.6625227332115173,0.6625227332115173,1.0,1.0,-3.2566847801208496,1.4312584400177002,1.8254263401031487,0.6955852508544922,0.9301580786705016,0.9301580786705016,0.0,165.1060028076172,160.0,63978.02734375,0.0,4117.94189453125,1.0,278.7999267578125,283.013671875,296.5201721191406,300.56591796875,293.1499938964844,293.1499938964844,278.8500061035156,34469.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322123527526855,1.0,0.0,0.0,3.624549388885498,3.62457275390625,8.765996994952729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.423828125,0.0,1493.662353515625,1895.4371337890625,0.0,3701.40283203125,0.9001736640930176,1.0,0.0,3.0,1.0,0.0
17923560,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.7259516716003418,0.5651991963386536,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9144951105117798,0.4795628488063812,0.4551168382167816,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8515565395355225,0.3876828253269195,0.2728121876716614,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8411805629730225,0.3729457855224609,0.3554578125476837,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7241585850715637,0.2332127690315246,1.063113570213318,284.9906311035156,284.95001220703125,301.8851623535156,293.54644775390625,299.2875366210937,297.2489013671875,284.9892578125,1.0,0.609286367893219,0.6610221862792969,0.6610221862792969,1.0,1.0,-3.256260871887207,1.429989218711853,1.826271653175354,0.6944020390510559,0.9357884526252748,0.9357884526252748,0.0,163.95262145996094,163.0,64015.0234375,0.0,4107.53076171875,1.0,278.8426208496094,282.99951171875,296.52252197265625,300.60797119140625,293.1499938964844,293.1499938964844,278.54998779296875,33864.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930034339427948,1.0,0.0,0.0,3.681965589523315,3.6819894313812256,9.045920137396024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.990234375,0.0,1552.90283203125,1895.4371337890625,0.0,3681.4560546875,0.9107221364974976,1.0,0.0,3.0,1.0,0.0
17923620,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7277159690856934,0.5628818273544312,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9178304672241212,0.4820355474948883,0.4575903415679931,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8530201315879822,0.3879826366901397,0.2731382548809051,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.842840313911438,0.37361541390419,0.3562132716178894,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7251588702201843,0.2332147806882858,1.0634775161743164,284.9071655273437,284.95001220703125,301.9033203125,293.53497314453125,299.29180908203125,297.24774169921875,284.9084777832031,1.0,0.60924232006073,0.6580210328102112,0.6580210328102112,1.0,1.0,-3.258184671401977,1.4287108182907104,1.829473733901977,0.6927655339241028,0.852268636226654,0.852268636226654,0.0,163.26283264160156,166.0,64419.828125,0.0,4107.83544921875,1.0,278.5576477050781,282.8975830078125,296.5487670898437,300.7274780273437,293.1499938964844,293.1499938964844,278.8500061035156,38861.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363573789596558,1.0,0.0,0.0,3.5469870567321777,3.5470104217529297,8.394841302106215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0595703125,0.0,1442.3587646484375,1895.4371337890625,0.0,3739.27197265625,0.8850123882293701,1.0,0.0,3.0,1.0,0.0
17923680,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7277159690856934,0.5628818273544312,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9178304672241212,0.4820355474948883,0.4575903415679931,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8530201315879822,0.3879826366901397,0.2731382548809051,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.842840313911438,0.37361541390419,0.3562132716178894,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7251588702201843,0.2332147806882858,1.0634775161743164,284.9071655273437,284.95001220703125,301.9033203125,293.53497314453125,299.29180908203125,297.24774169921875,284.9084777832031,1.0,0.60924232006073,0.6580210328102112,0.6580210328102112,1.0,1.0,-3.258184671401977,1.4287108182907104,1.829473733901977,0.6927655339241028,0.852268636226654,0.852268636226654,0.0,163.26283264160156,166.0,64419.828125,0.0,4107.83544921875,1.0,278.5576477050781,282.8975830078125,296.5487670898437,300.7274780273437,293.1499938964844,293.1499938964844,278.8500061035156,38861.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363573789596558,1.0,0.0,0.0,3.5469870567321777,3.5470104217529297,8.394841302106215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0595703125,0.0,1442.3587646484375,1895.4371337890625,0.0,3739.27197265625,0.8850123882293701,1.0,0.0,3.0,1.0,0.0
17923740,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.7297050952911377,0.5630113482475281,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9199679493904114,0.4853067398071289,0.4604654312133789,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8535500168800354,0.3890278339385986,0.2737242579460144,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8435641527175903,0.3748974204063415,0.3572609722614288,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7253609895706177,0.2335962653160095,1.0646798610687256,285.001953125,284.95001220703125,301.9230041503906,293.5251770019531,299.3006286621094,297.2532958984375,285.0010986328125,1.0,0.6104298233985901,0.6550199389457703,0.6550199389457703,1.0,1.0,-3.26520037651062,1.4297462701797483,1.835454106330872,0.6922295689582825,0.9405269622802734,0.9405269622802734,0.0,163.60533142089844,169.0,63868.3125,0.0,4131.64306640625,1.0,278.8416748046875,283.0062255859375,296.5044250488281,300.5732727050781,293.1499938964844,293.1499938964844,278.54998779296875,33441.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287281036376952,1.0,0.0,0.0,3.666449069976807,3.666472911834717,8.969838631855964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.8232421875,0.0,1532.31298828125,1895.4371337890625,0.0,3669.4775390625,0.9071751832962036,1.0,0.0,3.0,1.0,0.0
