time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.7297050952911377,0.5630113482475281,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9199679493904114,0.4853067398071289,0.4604654312133789,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8535500168800354,0.3890278339385986,0.2737242579460144,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8435641527175903,0.3748974204063415,0.3572609722614288,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7253609895706177,0.2335962653160095,1.0646798610687256,285.001953125,284.95001220703125,301.9230041503906,293.5251770019531,299.3006286621094,297.2532958984375,285.0010986328125,1.0,0.6104298233985901,0.6550199389457703,0.6550199389457703,1.0,1.0,-3.26520037651062,1.4297462701797483,1.835454106330872,0.6922295689582825,0.9405269622802734,0.9405269622802734,0.0,163.60533142089844,169.0,63868.3125,0.0,4131.64306640625,1.0,278.8416748046875,283.0062255859375,296.5044250488281,300.5732727050781,293.1499938964844,293.1499938964844,278.54998779296875,33441.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287281036376952,1.0,0.0,0.0,3.666449069976807,3.666472911834717,8.969838631855964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.8232421875,0.0,1532.31298828125,1895.4371337890625,0.0,3669.4775390625,0.9071751832962036,1.0,0.0,3.0,1.0,0.0
17923860,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.7291171550750732,0.5660874843597412,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.919995903968811,0.4877691566944122,0.4630177319049835,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8524085879325867,0.389289915561676,0.2740867137908935,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8427140116691589,0.3755360245704651,0.3580725491046905,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7242679595947266,0.2335659861564636,1.0653026103973389,284.9120178222656,284.95001220703125,301.9443359375,293.5172119140625,299.3034362792969,297.2474975585937,284.913330078125,1.0,0.6124226450920105,0.6517751812934875,0.6517751812934875,1.0,1.0,-3.274130344390869,1.4314075708389282,1.842722773551941,0.6919795274734497,0.858435332775116,0.858435332775116,0.0,165.02227783203125,172.0,64550.4453125,0.0,4169.89306640625,1.0,278.5576477050781,282.89508056640625,296.5366516113281,300.71881103515625,293.1499938964844,293.1499938964844,278.8500061035156,38367.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362027645111084,1.0,0.0,0.0,3.556323528289795,3.556346893310547,8.439093335255166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.69921875,0.0,1448.6875,1895.4371337890625,0.0,3737.861572265625,0.8866523504257202,1.0,0.0,3.0,1.0,0.0
17923920,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.7291171550750732,0.5660874843597412,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.919995903968811,0.4877691566944122,0.4630177319049835,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8524085879325867,0.389289915561676,0.2740867137908935,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8427140116691589,0.3755360245704651,0.3580725491046905,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7242679595947266,0.2335659861564636,1.0653026103973389,284.9120178222656,284.95001220703125,301.9443359375,293.5172119140625,299.3034362792969,297.2474975585937,284.913330078125,1.0,0.6124226450920105,0.6517751812934875,0.6517751812934875,1.0,1.0,-3.274130344390869,1.4314075708389282,1.842722773551941,0.6919795274734497,0.858435332775116,0.858435332775116,0.0,165.02227783203125,172.0,64550.4453125,0.0,4169.89306640625,1.0,278.5576477050781,282.89508056640625,296.5366516113281,300.71881103515625,293.1499938964844,293.1499938964844,278.8500061035156,38367.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362027645111084,1.0,0.0,0.0,3.556323528289795,3.556346893310547,8.439093335255166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.69921875,0.0,1448.6875,1895.4371337890625,0.0,3737.861572265625,0.8866523504257202,1.0,0.0,3.0,1.0,0.0
17923980,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7287625670433044,0.5699222087860107,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9198090434074402,0.491011381149292,0.4659093022346496,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8511320352554321,0.3902815282344818,0.274667739868164,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8416909575462341,0.3767654597759247,0.3591169714927673,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7229981422424316,0.2338907420635223,1.066485047340393,285.0080261230469,284.95001220703125,301.9674987792969,293.5112609863281,299.3111877441406,297.2489929199219,285.007080078125,1.0,0.6149523854255676,0.6485304832458496,0.6485304832458496,1.0,1.0,-3.2855899333953857,1.4341657161712646,1.851424217224121,0.692164957523346,0.9511529803276062,0.9511529803276062,0.0,166.8057861328125,175.0,64147.18359375,0.0,4218.982421875,1.0,278.8417663574219,283.00372314453125,296.4951171875,300.57830810546875,293.1499938964844,293.1499938964844,278.54998779296875,33145.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295162558555604,1.0,0.0,0.0,3.68498969078064,3.68501353263855,9.060785828296504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.525390625,0.0,1550.8870849609375,1895.4371337890625,0.0,3676.70654296875,0.9111465215682985,1.0,0.0,3.0,1.0,0.0
17924040,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7287625670433044,0.5699222087860107,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9198090434074402,0.491011381149292,0.4659093022346496,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8511320352554321,0.3902815282344818,0.274667739868164,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8416909575462341,0.3767654597759247,0.3591169714927673,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7229981422424316,0.2338907420635223,1.066485047340393,285.0080261230469,284.95001220703125,301.9674987792969,293.5112609863281,299.3111877441406,297.2489929199219,285.007080078125,1.0,0.6149523854255676,0.6485304832458496,0.6485304832458496,1.0,1.0,-3.2855899333953857,1.4341657161712646,1.851424217224121,0.692164957523346,0.9511529803276062,0.9511529803276062,0.0,166.8057861328125,175.0,64147.18359375,0.0,4218.982421875,1.0,278.8417663574219,283.00372314453125,296.4951171875,300.57830810546875,293.1499938964844,293.1499938964844,278.54998779296875,33145.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295162558555604,1.0,0.0,0.0,3.68498969078064,3.68501353263855,9.060785828296504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.525390625,0.0,1550.8870849609375,1895.4371337890625,0.0,3676.70654296875,0.9111465215682985,1.0,0.0,3.0,1.0,0.0
17924100,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.7276539206504822,0.5722796320915222,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9194342494010924,0.4922727048397064,0.4673431813716888,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8502891659736633,0.3904439508914947,0.2749581933021545,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8409823775291443,0.3771067559719085,0.3596422672271728,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7222065925598145,0.2338858544826507,1.0671440362930298,284.8803100585937,284.95001220703125,301.9798278808594,293.5090637207031,299.313232421875,297.2460632324219,284.8783874511719,1.0,0.6163813471794128,0.6469081044197083,0.6469081044197083,1.0,1.0,-3.291924476623535,1.4357844591140747,1.85614013671875,0.6924111247062683,0.864473819732666,0.864473819732666,0.0,167.87962341308594,175.0,65126.5,0.0,4246.95068359375,1.0,278.5968017578125,282.857421875,296.54351806640625,300.80108642578125,293.1499938964844,293.1499938964844,278.54998779296875,37302.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357137680053712,1.0,0.0,0.0,3.657738924026489,3.6577632427215576,8.927270300773671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7265625,0.0,1551.559814453125,1895.4371337890625,0.0,3733.39990234375,0.9058059453964232,1.0,0.0,3.0,1.0,0.0
17924160,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.726036787033081,0.5754914879798889,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9182920455932616,0.4934150278568268,0.4684532284736633,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8488165140151978,0.3904770314693451,0.2750158309936523,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8396936058998108,0.3773337006568908,0.3599055111408233,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7209032773971558,0.2337819188833236,1.0669654607772827,284.9111328125,284.95001220703125,301.9927062988281,293.5074462890625,299.31463623046875,297.2418518066406,284.9127502441406,1.0,0.6178175806999207,0.6451882123947144,0.6451882123947144,1.0,1.0,-3.2972936630249023,1.4368637800216677,1.8604298830032349,0.6923152804374695,0.8661693930625916,0.8661693930625916,0.0,169.20596313476562,178.0,64973.8046875,0.0,4274.08349609375,1.0,278.5575866699219,282.885009765625,296.53057861328125,300.7376403808594,293.1499938964844,293.1499938964844,278.8500061035156,38178.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377118945121764,1.0,0.0,0.0,3.587559938430786,3.5875837802886963,8.587991828790109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.0712890625,0.0,1480.8216552734375,1895.4371337890625,0.0,3751.619140625,0.8933742046356201,1.0,0.0,3.0,1.0,0.0
17924220,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.7238919138908386,0.581024706363678,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.917067289352417,0.4966225922107696,0.4713170826435089,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8467653393745422,0.3914265036582947,0.2755716145038605,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.837904691696167,0.3785091340541839,0.3609085381031036,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7189121246337891,0.2340157926082611,1.06783127784729,285.01141357421875,284.95001220703125,302.0201416015625,293.5058898925781,299.3238220214844,297.243408203125,285.00994873046875,1.0,0.6208924055099487,0.6417484283447266,0.6417484283447266,1.0,1.0,-3.310302734375,1.4399974346160889,1.8703052997589111,0.6924989819526672,0.9630513191223145,0.9630513191223145,0.0,171.6643524169922,181.0,64604.578125,0.0,4334.0712890625,1.0,278.84283447265625,282.9965515136719,296.490966796875,300.6017761230469,293.1499938964844,293.1499938964844,278.54998779296875,33003.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313352108001708,1.0,0.0,0.0,3.7193503379821777,3.719374656677246,9.230548130290116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.8466796875,0.0,1588.854248046875,1895.4371337890625,0.0,3693.37353515625,0.9185277819633484,1.0,0.0,3.0,1.0,0.0
17924280,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.7238919138908386,0.581024706363678,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.917067289352417,0.4966225922107696,0.4713170826435089,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8467653393745422,0.3914265036582947,0.2755716145038605,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.837904691696167,0.3785091340541839,0.3609085381031036,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7189121246337891,0.2340157926082611,1.06783127784729,285.01141357421875,284.95001220703125,302.0201416015625,293.5058898925781,299.3238220214844,297.243408203125,285.00994873046875,1.0,0.6208924055099487,0.6417484283447266,0.6417484283447266,1.0,1.0,-3.310302734375,1.4399974346160889,1.8703052997589111,0.6924989819526672,0.9630513191223145,0.9630513191223145,0.0,171.6643524169922,181.0,64604.578125,0.0,4334.0712890625,1.0,278.84283447265625,282.9965515136719,296.490966796875,300.6017761230469,293.1499938964844,293.1499938964844,278.54998779296875,33003.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313352108001708,1.0,0.0,0.0,3.7193503379821777,3.719374656677246,9.230548130290116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.8466796875,0.0,1588.854248046875,1895.4371337890625,0.0,3693.37353515625,0.9185277819633484,1.0,0.0,3.0,1.0,0.0
17924340,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.7206991314888,0.5858879089355469,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9156355261802672,0.4983998537063598,0.4733241498470306,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8448298573493958,0.3915379345417022,0.2758918404579162,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.836190402507782,0.3788963258266449,0.3615582585334778,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7170759439468384,0.2338621020317077,1.0681802034378052,284.8910217285156,284.95001220703125,302.0426025390625,293.50634765625,299.3283996582031,297.2393493652344,284.89471435546875,1.0,0.6233317852020264,0.6391342282295227,0.6391342282295227,1.0,1.0,-3.3201546669006348,1.4422825574874878,1.8778719902038568,0.6926248073577881,0.8703864216804504,0.8703864216804504,0.0,173.77760314941406,181.0,65485.4765625,0.0,4381.81689453125,1.0,278.5673828125,282.85919189453125,296.5400390625,300.7974853515625,293.1499938964844,293.1499938964844,278.54998779296875,38610.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939318835735321,1.0,0.0,0.0,3.6433184146881104,3.6433427333831774,8.857018656271975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.1435546875,0.0,1545.2469482421875,1895.4371337890625,0.0,3766.2490234375,0.9053086042404176,1.0,0.0,3.0,1.0,0.0
17924400,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.7195863723754883,0.5877007842063904,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9149361848831176,0.4989643692970276,0.4738369584083557,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.844013512134552,0.3915691971778869,0.2759054601192474,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8354591131210327,0.3790112733840942,0.3616636097431183,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7163110375404358,0.2337926924228668,1.0679419040679932,284.9086608886719,284.95001220703125,302.04998779296875,293.5068054199219,299.3300170898437,297.2381896972656,284.9102783203125,1.0,0.6240850687026978,0.6383086442947388,0.6383086442947388,1.0,1.0,-3.322807788848877,1.4427839517593384,1.880023717880249,0.6925277709960938,0.8742533922195435,0.8742533922195435,0.0,174.52366638183594,169.0,65490.390625,0.0,4396.15576171875,1.0,278.5571594238281,282.8717041015625,296.5307312011719,300.76910400390625,293.1499938964844,293.1499938964844,278.8500061035156,38104.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939732015132904,1.0,0.0,0.0,3.62674617767334,3.626770257949829,8.776626145845512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.83984375,0.0,1523.0960693359375,1895.4371337890625,0.0,3770.0078125,0.9019728899002076,1.0,0.0,3.0,1.0,0.0
17924460,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.7175285816192627,0.5820846557617188,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9202699065208436,0.5020769238471985,0.4764688909053802,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8469825387001038,0.3924331068992615,0.2762958109378814,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.838530957698822,0.3800848722457886,0.3624284267425537,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7184081673622131,0.2338743656873703,1.0674225091934204,285.00347900390625,284.95001220703125,302.0819091796875,293.5110778808594,299.3408508300781,297.2410583496094,285.0014343261719,1.0,0.6221750974655151,0.6348053812980652,0.6348053812980652,1.0,1.0,-3.3200063705444336,1.438366174697876,1.8816401958465576,0.688974142074585,0.9648873209953308,0.9648873209953308,0.0,172.4656524658203,157.0,64851.74609375,0.0,4370.740234375,1.0,278.8431091308594,282.98199462890625,296.4939270019531,300.62548828125,293.1499938964844,293.1499938964844,278.54998779296875,33315.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932979166507721,1.0,0.0,0.0,3.747331142425537,3.7473554611206055,9.369952636006929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.15234375,0.0,1623.55126953125,1895.4371337890625,0.0,3708.41796875,0.9250009655952454,1.0,0.0,3.0,1.0,0.0
17924520,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.7175285816192627,0.5820846557617188,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9202699065208436,0.5020769238471985,0.4764688909053802,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8469825387001038,0.3924331068992615,0.2762958109378814,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.838530957698822,0.3800848722457886,0.3624284267425537,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7184081673622131,0.2338743656873703,1.0674225091934204,285.00347900390625,284.95001220703125,302.0819091796875,293.5110778808594,299.3408508300781,297.2410583496094,285.0014343261719,1.0,0.6221750974655151,0.6348053812980652,0.6348053812980652,1.0,1.0,-3.3200063705444336,1.438366174697876,1.8816401958465576,0.688974142074585,0.9648873209953308,0.9648873209953308,0.0,172.4656524658203,157.0,64851.74609375,0.0,4370.740234375,1.0,278.8431091308594,282.98199462890625,296.4939270019531,300.62548828125,293.1499938964844,293.1499938964844,278.54998779296875,33315.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932979166507721,1.0,0.0,0.0,3.747331142425537,3.7473554611206055,9.369952636006929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.15234375,0.0,1623.55126953125,1895.4371337890625,0.0,3708.41796875,0.9250009655952454,1.0,0.0,3.0,1.0,0.0
17924580,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.7170804738998413,0.5685237646102905,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9303725361824036,0.5043097734451294,0.4786134660243988,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8535088300704956,0.392483115196228,0.2763631939888,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8450853824615479,0.3804811239242553,0.3628090918064117,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.723411500453949,0.2335909008979797,1.0658221244812012,284.8935241699219,284.95001220703125,302.1153869628906,293.5194091796875,299.3475952148437,297.2366638183594,284.89483642578125,1.0,0.6171252727508545,0.6313021183013916,0.6313021183013916,1.0,1.0,-3.3049063682556152,1.4282492399215698,1.8766571283340447,0.6823602318763733,0.8624652624130249,0.8624652624130249,0.0,167.1881561279297,160.0,65181.25,0.0,4281.32861328125,1.0,278.5570678710937,282.8595275878906,296.5347595214844,300.762939453125,293.1499938964844,293.1499938964844,278.8500061035156,39073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397029280662536,1.0,0.0,0.0,3.6194677352905273,3.6194918155670166,8.741434385228786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1904296875,0.0,1522.267578125,1895.4371337890625,0.0,3769.743408203125,0.9010185599327089,1.0,0.0,3.0,1.0,0.0
17924640,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.7170804738998413,0.5685237646102905,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9303725361824036,0.5043097734451294,0.4786134660243988,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8535088300704956,0.392483115196228,0.2763631939888,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8450853824615479,0.3804811239242553,0.3628090918064117,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.723411500453949,0.2335909008979797,1.0658221244812012,284.8935241699219,284.95001220703125,302.1153869628906,293.5194091796875,299.3475952148437,297.2366638183594,284.89483642578125,1.0,0.6171252727508545,0.6313021183013916,0.6313021183013916,1.0,1.0,-3.3049063682556152,1.4282492399215698,1.8766571283340447,0.6823602318763733,0.8624652624130249,0.8624652624130249,0.0,167.1881561279297,160.0,65181.25,0.0,4281.32861328125,1.0,278.5570678710937,282.8595275878906,296.5347595214844,300.762939453125,293.1499938964844,293.1499938964844,278.8500061035156,39073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397029280662536,1.0,0.0,0.0,3.6194677352905273,3.6194918155670166,8.741434385228786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1904296875,0.0,1522.267578125,1895.4371337890625,0.0,3769.743408203125,0.9010185599327089,1.0,0.0,3.0,1.0,0.0
17924700,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7183600664138794,0.5639825463294983,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9341291785240172,0.5058283805847168,0.4797400236129761,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8558007478713989,0.3928676545619964,0.2764230668544769,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8474173545837402,0.3809762597084045,0.3630304038524627,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7250908613204956,0.2336631119251251,1.0652344226837158,285.0099792480469,284.95001220703125,302.1326599121094,293.5249938964844,299.3531188964844,297.2376403808594,285.0115661621094,1.0,0.6158473491668701,0.6295505166053772,0.6295505166053772,1.0,1.0,-3.30041241645813,1.4246073961257937,1.8758049011230469,0.6794729828834534,0.940744936466217,0.940744936466217,0.0,165.45372009277344,160.0,64281.5078125,0.0,4253.5830078125,1.0,278.8013000488281,282.9923400878906,296.4886169433594,300.54473876953125,293.1499938964844,293.1499938964844,278.8500061035156,34488.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332419633865356,1.0,0.0,0.0,3.660824775695801,3.660848617553711,8.94234005954786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.6337890625,0.0,1533.8997802734375,1895.4371337890625,0.0,3710.821044921875,0.9083994030952454,1.0,0.0,3.0,1.0,0.0
17924760,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.719860315322876,0.5604953765869141,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.937496781349182,0.507492184638977,0.4812350869178772,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8578614592552185,0.3933987021446228,0.2767406404018402,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8494948744773865,0.3816013634204864,0.3635487854480743,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7265892028808594,0.233860895037651,1.065735936164856,284.9955749511719,284.95001220703125,302.1502380371094,293.5314636230469,299.3601989746094,297.2403869628906,284.9942626953125,1.0,0.6151528358459473,0.6280992031097412,0.6280992031097412,1.0,1.0,-3.299619436264038,1.4228801727294922,1.876739263534546,0.6778286695480347,0.9493502974510192,0.9493502974510192,0.0,164.2507781982422,163.0,64383.21875,0.0,4241.49169921875,1.0,278.8428039550781,282.9796142578125,296.50390625,300.6036682128906,293.1499938964844,293.1499938964844,278.54998779296875,33766.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306884407997132,1.0,0.0,0.0,3.721124410629273,3.721148729324341,9.239354881174222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.67578125,0.0,1596.7108154296875,1895.4371337890625,0.0,3687.449951171875,0.9195106029510498,1.0,0.0,3.0,1.0,0.0
17924820,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7206217050552368,0.5580438375473022,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9408998489379884,0.5099149942398071,0.4836803674697876,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8593671321868896,0.3935971558094024,0.277005136013031,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8511834144592285,0.3821443617343902,0.3641951382160187,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7276184558868408,0.2338268458843231,1.065950870513916,284.9059753417969,284.95001220703125,302.1864013671875,293.5469970703125,299.37017822265625,297.2377014160156,284.90753173828125,1.0,0.6150004267692566,0.6251966953277588,0.6251966953277588,1.0,1.0,-3.3009629249572754,1.4207360744476318,1.880226850509644,0.6753028035163879,0.8628330826759338,0.8628330826759338,0.0,163.49029541015625,166.0,64947.796875,0.0,4239.5185546875,1.0,278.55731201171875,282.871337890625,296.5582580566406,300.7613220214844,293.1499938964844,293.1499938964844,278.8500061035156,38732.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936507284641266,1.0,0.0,0.0,3.597090244293213,3.597114324569702,8.633680863567861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.8115234375,0.0,1495.2447509765625,1895.4371337890625,0.0,3740.638916015625,0.8959683775901794,1.0,0.0,3.0,1.0,0.0
17924880,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7206217050552368,0.5580438375473022,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9408998489379884,0.5099149942398071,0.4836803674697876,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8593671321868896,0.3935971558094024,0.277005136013031,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8511834144592285,0.3821443617343902,0.3641951382160187,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7276184558868408,0.2338268458843231,1.065950870513916,284.9059753417969,284.95001220703125,302.1864013671875,293.5469970703125,299.37017822265625,297.2377014160156,284.90753173828125,1.0,0.6150004267692566,0.6251966953277588,0.6251966953277588,1.0,1.0,-3.3009629249572754,1.4207360744476318,1.880226850509644,0.6753028035163879,0.8628330826759338,0.8628330826759338,0.0,163.49029541015625,166.0,64947.796875,0.0,4239.5185546875,1.0,278.55731201171875,282.871337890625,296.5582580566406,300.7613220214844,293.1499938964844,293.1499938964844,278.8500061035156,38732.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936507284641266,1.0,0.0,0.0,3.597090244293213,3.597114324569702,8.633680863567861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.8115234375,0.0,1495.2447509765625,1895.4371337890625,0.0,3740.638916015625,0.8959683775901794,1.0,0.0,3.0,1.0,0.0
17924940,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.7216075658798218,0.5580979585647583,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9429813027381896,0.5132049322128296,0.486545979976654,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8598778247833252,0.3945782780647278,0.2775323688983917,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8518708348274231,0.3833373486995697,0.3651412427425384,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7278170585632324,0.2341837137937545,1.066997766494751,285.0084533691406,284.95001220703125,302.22369384765625,293.56573486328125,299.38494873046875,297.2423400878906,285.0075988769531,1.0,0.6161006689071655,0.6222941279411316,0.6222941279411316,1.0,1.0,-3.3074967861175537,1.4208980798721311,1.8865985870361328,0.6738532781600952,0.9583731293678284,0.9583731293678284,0.0,163.7820281982422,169.0,64464.47265625,0.0,4261.96728515625,1.0,278.842041015625,282.9875793457031,296.5417785644531,300.6392517089844,293.1499938964844,293.1499938964844,278.54998779296875,33329.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282213449478148,1.0,0.0,0.0,3.7177579402923584,3.7177822589874254,9.2226451897659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.376953125,0.0,1589.5137939453125,1895.4371337890625,0.0,3664.827392578125,0.9186794757843018,1.0,0.0,3.0,1.0,0.0
17925000,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.7216075658798218,0.5580979585647583,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9429813027381896,0.5132049322128296,0.486545979976654,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8598778247833252,0.3945782780647278,0.2775323688983917,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8518708348274231,0.3833373486995697,0.3651412427425384,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7278170585632324,0.2341837137937545,1.066997766494751,285.0084533691406,284.95001220703125,302.22369384765625,293.56573486328125,299.38494873046875,297.2423400878906,285.0075988769531,1.0,0.6161006689071655,0.6222941279411316,0.6222941279411316,1.0,1.0,-3.3074967861175537,1.4208980798721311,1.8865985870361328,0.6738532781600952,0.9583731293678284,0.9583731293678284,0.0,163.7820281982422,169.0,64464.47265625,0.0,4261.96728515625,1.0,278.842041015625,282.9875793457031,296.5417785644531,300.6392517089844,293.1499938964844,293.1499938964844,278.54998779296875,33329.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282213449478148,1.0,0.0,0.0,3.7177579402923584,3.7177822589874254,9.2226451897659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.376953125,0.0,1589.5137939453125,1895.4371337890625,0.0,3664.827392578125,0.9186794757843018,1.0,0.0,3.0,1.0,0.0
17925060,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.7199997901916504,0.5611720085144043,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9428697228431702,0.5156127214431763,0.489073246717453,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8586423397064209,0.3947483599185943,0.2778438627719879,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8509001135826111,0.3838600218296051,0.3658593297004699,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7266839742660522,0.2341050207614898,1.067473292350769,284.91015625,284.95001220703125,302.2619934082031,293.5873413085937,299.3945617675781,297.23809814453125,284.9117431640625,1.0,0.618024468421936,0.6191459894180298,0.6191459894180298,1.0,1.0,-3.3160436153411865,1.421641230583191,1.894402384757996,0.6726402640342712,0.8721490502357483,0.8721490502357483,0.0,165.17015075683594,172.0,65315.48828125,0.0,4299.57177734375,1.0,278.55718994140625,282.8677673339844,296.604248046875,300.8261413574219,293.1499938964844,293.1499938964844,278.8500061035156,38217.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351980686187744,1.0,0.0,0.0,3.6204116344451904,3.62043571472168,8.7459943642898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.2587890625,0.0,1516.9556884765625,1895.4371337890625,0.0,3728.69287109375,0.9006956815719604,1.0,0.0,3.0,1.0,0.0
17925120,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.7199997901916504,0.5611720085144043,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9428697228431702,0.5156127214431763,0.489073246717453,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8586423397064209,0.3947483599185943,0.2778438627719879,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8509001135826111,0.3838600218296051,0.3658593297004699,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7266839742660522,0.2341050207614898,1.067473292350769,284.91015625,284.95001220703125,302.2619934082031,293.5873413085937,299.3945617675781,297.23809814453125,284.9117431640625,1.0,0.618024468421936,0.6191459894180298,0.6191459894180298,1.0,1.0,-3.3160436153411865,1.421641230583191,1.894402384757996,0.6726402640342712,0.8721490502357483,0.8721490502357483,0.0,165.17015075683594,172.0,65315.48828125,0.0,4299.57177734375,1.0,278.55718994140625,282.8677673339844,296.604248046875,300.8261413574219,293.1499938964844,293.1499938964844,278.8500061035156,38217.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351980686187744,1.0,0.0,0.0,3.6204116344451904,3.62043571472168,8.7459943642898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.2587890625,0.0,1516.9556884765625,1895.4371337890625,0.0,3728.69287109375,0.9006956815719604,1.0,0.0,3.0,1.0,0.0
17925180,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7186625599861145,0.5650827288627625,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.942479372024536,0.5188697576522827,0.4919444322586059,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8572207689285278,0.3956891298294067,0.2783702313899994,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.84970623254776,0.3850115537643432,0.3668076992034912,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7253093719482422,0.2343699336051941,1.0683512687683103,285.01568603515625,284.95001220703125,302.3012084960937,293.61151123046875,299.4087829589844,297.2413330078125,285.0142822265625,1.0,0.6204841732978821,0.615997850894928,0.615997850894928,1.0,1.0,-3.3270230293273926,1.4233973026275637,1.903625726699829,0.6717989444732666,0.9737262725830078,0.9737262725830078,0.0,166.9456329345703,175.0,64958.71484375,0.0,4348.07861328125,1.0,278.84307861328125,282.9851989746094,296.5914611816406,300.7178649902344,293.1499938964844,293.1499938964844,278.54998779296875,33011.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277846217155457,1.0,0.0,0.0,3.750101089477539,3.7501256465911865,9.383810493091004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5908203125,0.0,1624.4385986328125,1895.4371337890625,0.0,3660.818359375,0.9254979491233826,1.0,0.0,3.0,1.0,0.0
17925240,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7186625599861145,0.5650827288627625,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.942479372024536,0.5188697576522827,0.4919444322586059,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8572207689285278,0.3956891298294067,0.2783702313899994,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.84970623254776,0.3850115537643432,0.3668076992034912,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7253093719482422,0.2343699336051941,1.0683512687683103,285.01568603515625,284.95001220703125,302.3012084960937,293.61151123046875,299.4087829589844,297.2413330078125,285.0142822265625,1.0,0.6204841732978821,0.615997850894928,0.615997850894928,1.0,1.0,-3.3270230293273926,1.4233973026275637,1.903625726699829,0.6717989444732666,0.9737262725830078,0.9737262725830078,0.0,166.9456329345703,175.0,64958.71484375,0.0,4348.07861328125,1.0,278.84307861328125,282.9851989746094,296.5914611816406,300.7178649902344,293.1499938964844,293.1499938964844,278.54998779296875,33011.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277846217155457,1.0,0.0,0.0,3.750101089477539,3.7501256465911865,9.383810493091004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5908203125,0.0,1624.4385986328125,1895.4371337890625,0.0,3660.818359375,0.9254979491233826,1.0,0.0,3.0,1.0,0.0
17925300,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.7170751094818115,0.5674504637718201,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.942030429840088,0.5201148390769958,0.4933865964412689,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8563314080238342,0.395824134349823,0.2786511182785034,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8489340543746948,0.3853103816509247,0.3673048019409179,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7244844436645508,0.2343316674232483,1.0688961744308472,284.8836669921875,284.95001220703125,302.32110595703125,293.62451171875,299.4141540527344,297.2398681640625,284.8809814453125,1.0,0.6218835711479187,0.6144238114356995,0.6144238114356995,1.0,1.0,-3.333197593688965,1.424541711807251,1.9086558818817136,0.6715299487113953,0.8861175179481506,0.8861175179481506,0.0,168.00819396972656,175.0,66063.9375,0.0,4375.9990234375,1.0,278.59539794921875,282.83349609375,296.65576171875,300.96307373046875,293.1499938964844,293.1499938964844,278.54998779296875,36793.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337117671966552,1.0,0.0,0.0,3.731618642807007,3.731643676757813,9.29154225559614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.9267578125,0.0,1631.9522705078125,1895.4371337890625,0.0,3715.115966796875,0.9221785664558412,1.0,0.0,3.0,1.0,0.0
17925360,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.714931309223175,0.570759117603302,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9407256841659546,0.5212036967277527,0.494461327791214,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8547369837760925,0.395798772573471,0.2786793410778045,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8475084900856018,0.3854682147502899,0.3675158619880676,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7230967283248901,0.234169527888298,1.0685184001922607,284.9080505371094,284.95001220703125,302.3411560058594,293.6380310058594,299.4186096191406,297.2369384765625,284.9099426269531,1.0,0.6232852935791016,0.6127604842185974,0.6127604842185974,1.0,1.0,-3.338303327560425,1.4250906705856323,1.9132126569747925,0.6708687543869019,0.883087158203125,0.883087158203125,0.0,169.3440399169922,178.0,65955.4765625,0.0,4402.88525390625,1.0,278.5570373535156,282.8559265136719,296.65850830078125,300.9198608398437,293.1499938964844,293.1499938964844,278.8500061035156,38011.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354742169380188,1.0,0.0,0.0,3.665431499481201,3.6654560565948486,8.964860285232135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.259765625,0.0,1565.517822265625,1895.4371337890625,0.0,3731.213623046875,0.9104672074317932,1.0,0.0,3.0,1.0,0.0
17925420,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.7118130922317505,0.5764563083648682,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.939208209514618,0.5244134664535522,0.4972940385341644,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8524866104125977,0.3967026472091675,0.2791859209537506,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8454928994178772,0.3865695893764496,0.3684283792972564,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7209368944168091,0.2343066185712814,1.0689129829406738,285.0199279785156,284.95001220703125,302.3817443847656,293.6665344238281,299.4329833984375,297.2405090332031,285.0185852050781,1.0,0.6262850165367126,0.6094339489936829,0.6094339489936829,1.0,1.0,-3.350737333297729,1.4271082878112793,1.9236290454864504,0.6698654294013977,0.9899259209632874,0.9899259209632874,0.0,171.8130645751953,181.0,65601.421875,0.0,4462.27685546875,1.0,278.8434143066406,282.97906494140625,296.64825439453125,300.8148803710937,293.1499938964844,293.1499938964844,278.54998779296875,32997.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284215569496156,1.0,0.0,0.0,3.79315185546875,3.793176651000977,9.600497605788405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.3583984375,0.0,1674.99609375,1895.4371337890625,0.0,3666.664794921875,0.935232162475586,1.0,0.0,3.0,1.0,0.0
17925480,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.7118130922317505,0.5764563083648682,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.939208209514618,0.5244134664535522,0.4972940385341644,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8524866104125977,0.3967026472091675,0.2791859209537506,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8454928994178772,0.3865695893764496,0.3684283792972564,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7209368944168091,0.2343066185712814,1.0689129829406738,285.0199279785156,284.95001220703125,302.3817443847656,293.6665344238281,299.4329833984375,297.2405090332031,285.0185852050781,1.0,0.6262850165367126,0.6094339489936829,0.6094339489936829,1.0,1.0,-3.350737333297729,1.4271082878112793,1.9236290454864504,0.6698654294013977,0.9899259209632874,0.9899259209632874,0.0,171.8130645751953,181.0,65601.421875,0.0,4462.27685546875,1.0,278.8434143066406,282.97906494140625,296.64825439453125,300.8148803710937,293.1499938964844,293.1499938964844,278.54998779296875,32997.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284215569496156,1.0,0.0,0.0,3.79315185546875,3.793176651000977,9.600497605788405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.3583984375,0.0,1674.99609375,1895.4371337890625,0.0,3666.664794921875,0.935232162475586,1.0,0.0,3.0,1.0,0.0
17925540,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.7074227333068848,0.5820229649543762,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.937304139137268,0.5263165831565857,0.4994518160820007,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8501399755477905,0.3967629075050354,0.279487282037735,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8433699607849121,0.3869106769561767,0.3690569400787353,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7187371253967285,0.2340392023324966,1.068846344947815,284.8940734863281,284.95001220703125,302.4162292480469,293.6918029785156,299.4416809082031,297.2377014160156,284.89697265625,1.0,0.6289159655570984,0.6066396236419678,0.6066396236419678,1.0,1.0,-3.361069202423096,1.4286450147628784,1.9324241876602173,0.6690402030944824,0.8928279280662537,0.8928279280662537,0.0,174.1764678955078,181.0,66663.1875,0.0,4514.482421875,1.0,278.5621643066406,282.83380126953125,296.7196655273437,301.0370788574219,293.1499938964844,293.1499938964844,278.54998779296875,38164.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361215829849244,1.0,0.0,0.0,3.727216482162476,3.727241516113281,9.269632528230431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.6142578125,0.0,1637.3211669921875,1895.4371337890625,0.0,3737.12109375,0.9238942861557008,1.0,0.0,3.0,1.0,0.0
17925600,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.7065142393112183,0.5832671523094177,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.936770498752594,0.5266795754432678,0.499780535697937,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8495555520057678,0.3967696726322174,0.2794871926307678,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.842837929725647,0.386969119310379,0.3691105842590332,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.718195915222168,0.2339719086885452,1.068599820137024,284.9043273925781,284.95001220703125,302.4228515625,293.6967468261719,299.44317626953125,297.2369079589844,284.90631103515625,1.0,0.6294047832489014,0.6061073541641235,0.6061073541641235,1.0,1.0,-3.3627288341522217,1.4287903308868408,1.9339383840560915,0.6688022017478943,0.8942659497261047,0.8942659497261047,0.0,174.6787567138672,169.0,66670.1796875,0.0,4523.90380859375,1.0,278.5564880371094,282.8413391113281,296.7181701660156,301.0247497558594,293.1499938964844,293.1499938964844,278.8500061035156,37957.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362618923187256,1.0,0.0,0.0,3.7170350551605225,3.717059850692749,9.219058370035782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.923828125,0.0,1623.9476318359375,1895.4371337890625,0.0,3738.400634765625,0.9218042492866516,1.0,0.0,3.0,1.0,0.0
