time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.7035396695137024,0.5777321457862854,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.942062497138977,0.529787540435791,0.5023713111877441,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.852512776851654,0.3975933194160461,0.2798303067684173,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8458903431892395,0.3879743814468384,0.3697883486747741,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7201472520828247,0.2339504808187484,1.067555546760559,285.011962890625,284.95001220703125,302.4642944335937,293.7283630371094,299.4560546875,297.23931884765625,285.01007080078125,1.0,0.6274119019508362,0.6027411222457886,0.6027411222457886,1.0,1.0,-3.359182596206665,1.4232983589172363,1.9358843564987185,0.6643350124359131,0.995415985584259,0.995415985584259,0.0,172.62867736816406,157.0,66024.3046875,0.0,4495.8017578125,1.0,278.8437194824219,282.9647521972656,296.7085876464844,300.9088134765625,293.1499938964844,293.1499938964844,278.54998779296875,33343.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289695620536804,1.0,0.0,0.0,3.831555843353272,3.831581115722656,9.795883215701906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.3427734375,0.0,1723.8306884765625,1895.4371337890625,0.0,3671.6923828125,0.9440996646881104,1.0,0.0,3.0,1.0,0.0
17925720,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.7035396695137024,0.5777321457862854,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.942062497138977,0.529787540435791,0.5023713111877441,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.852512776851654,0.3975933194160461,0.2798303067684173,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8458903431892395,0.3879743814468384,0.3697883486747741,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7201472520828247,0.2339504808187484,1.067555546760559,285.011962890625,284.95001220703125,302.4642944335937,293.7283630371094,299.4560546875,297.23931884765625,285.01007080078125,1.0,0.6274119019508362,0.6027411222457886,0.6027411222457886,1.0,1.0,-3.359182596206665,1.4232983589172363,1.9358843564987185,0.6643350124359131,0.995415985584259,0.995415985584259,0.0,172.62867736816406,157.0,66024.3046875,0.0,4495.8017578125,1.0,278.8437194824219,282.9647521972656,296.7085876464844,300.9088134765625,293.1499938964844,293.1499938964844,278.54998779296875,33343.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289695620536804,1.0,0.0,0.0,3.831555843353272,3.831581115722656,9.795883215701906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.3427734375,0.0,1723.8306884765625,1895.4371337890625,0.0,3671.6923828125,0.9440996646881104,1.0,0.0,3.0,1.0,0.0
17925780,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.7020745873451233,0.5641310214996338,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9519567489624025,0.531930685043335,0.5044744610786438,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8592053651809692,0.3975639939308166,0.279866486787796,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8526259064674377,0.3882675170898437,0.370099663734436,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7251065969467163,0.2335741370916366,1.0655893087387085,284.8863830566406,284.95001220703125,302.5060119628906,293.7611389160156,299.4640808105469,297.23443603515625,284.8881530761719,1.0,0.6222901940345764,0.5993749499320984,0.5993749499320984,1.0,1.0,-3.343424081802368,1.412247657775879,1.9311764240264893,0.657041609287262,0.8833760023117065,0.8833760023117065,0.0,167.34217834472656,175.0,66546.6484375,0.0,4402.76318359375,1.0,278.5561828613281,282.8270568847656,296.7753601074219,301.08544921875,293.1499938964844,293.1499938964844,278.8500061035156,38962.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353985786437988,1.0,0.0,0.0,3.721823215484619,3.721848487854004,9.242826308764052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.443359375,0.0,1637.158935546875,1895.4371337890625,0.0,3730.5234375,0.9234461188316344,1.0,0.0,3.0,1.0,0.0
17925840,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.7020745873451233,0.5641310214996338,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9519567489624025,0.531930685043335,0.5044744610786438,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8592053651809692,0.3975639939308166,0.279866486787796,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8526259064674377,0.3882675170898437,0.370099663734436,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7251065969467163,0.2335741370916366,1.0655893087387085,284.8863830566406,284.95001220703125,302.5060119628906,293.7611389160156,299.4640808105469,297.23443603515625,284.8881530761719,1.0,0.6222901940345764,0.5993749499320984,0.5993749499320984,1.0,1.0,-3.343424081802368,1.412247657775879,1.9311764240264893,0.657041609287262,0.8833760023117065,0.8833760023117065,0.0,167.34217834472656,175.0,66546.6484375,0.0,4402.76318359375,1.0,278.5561828613281,282.8270568847656,296.7753601074219,301.08544921875,293.1499938964844,293.1499938964844,278.8500061035156,38962.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353985786437988,1.0,0.0,0.0,3.721823215484619,3.721848487854004,9.242826308764052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.443359375,0.0,1637.158935546875,1895.4371337890625,0.0,3730.5234375,0.9234461188316344,1.0,0.0,3.0,1.0,0.0
17925900,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.702473521232605,0.5642714500427246,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9526569843292236,0.533449649810791,0.5056189298629761,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8592077493667603,0.3979332149028778,0.2799385190010071,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8527290225028992,0.3887372612953186,0.3703299760818481,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7249463796615601,0.2336229383945465,1.0650949478149414,285.01593017578125,284.95001220703125,302.5268859863281,293.77783203125,299.4708251953125,297.23602294921875,285.0186462402344,1.0,0.6230928897857666,0.5976918339729309,0.5976918339729309,1.0,1.0,-3.344697952270508,1.4108678102493286,1.9338301420211792,0.6549823880195618,0.9700223803520204,0.9700223803520204,0.0,167.42208862304688,175.0,65699.8125,0.0,4407.49169921875,1.0,278.8036499023437,282.9727478027344,296.7406005859375,300.878662109375,293.1499938964844,293.1499938964844,278.8500061035156,34533.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288498163223268,1.0,0.0,0.0,3.7598717212677,3.759896516799927,9.432772571926762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.8125,0.0,1647.572509765625,1895.4371337890625,0.0,3670.59423828125,0.9306169748306274,1.0,0.0,3.0,1.0,0.0
17925960,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.7022677063941956,0.5682951211929321,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9513034224510192,0.5351769924163818,0.5072451829910278,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8576079607009888,0.3985047936439514,0.2803389132022857,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8512296080589294,0.3893861472606659,0.3709478378295898,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7235453724861145,0.2338236570358276,1.0660274028778076,285.0143737792969,284.95001220703125,302.5478210449219,293.7947082519531,299.47906494140625,297.23907470703125,285.0137634277344,1.0,0.6254355311393738,0.596283495426178,0.596283495426178,1.0,1.0,-3.353825330734253,1.4132462739944458,1.9405790567398071,0.6552448868751526,0.991534948348999,0.991534948348999,0.0,169.1696319580078,193.0,66000.3515625,0.0,4450.6044921875,1.0,278.84356689453125,282.9688720703125,296.7677917480469,300.9595642089844,293.1499938964844,293.1499938964844,278.54998779296875,33518.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264345169067384,1.0,0.0,0.0,3.82476806640625,3.8247933387756334,9.76120645646006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.20703125,0.0,1716.9786376953125,1895.4371337890625,0.0,3648.417236328125,0.9428315162658693,1.0,0.0,3.0,1.0,0.0
17926020,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.6967032551765442,0.5867437720298767,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.941925585269928,0.5375898480415344,0.5100125074386597,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8492490649223328,0.3987008929252624,0.2808379232883453,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8432493805885315,0.3899014592170715,0.371882826089859,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7165520191192627,0.2336772680282592,1.0673145055770874,284.9130249023437,284.95001220703125,302.589599609375,293.82879638671875,299.4900817871094,297.23504638671875,284.9154663085937,1.0,0.633567750453949,0.5934669375419617,0.5934669375419617,1.0,1.0,-3.3826000690460205,1.4226480722427368,1.9599521160125728,0.6581661105155945,0.9069566130638124,0.9069566130638124,0.0,176.7566680908203,196.0,67326.1484375,0.0,4605.02490234375,1.0,278.5561218261719,282.83941650390625,296.8471984863281,301.1880187988281,293.1499938964844,293.1499938964844,278.25,37716.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335806965827942,1.0,0.0,0.0,3.754733085632324,3.754758358001709,9.407005450157158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.7109375,0.0,1666.049072265625,1895.4371337890625,0.0,3713.91796875,0.9301576614379884,1.0,0.0,3.0,1.0,0.0
17926080,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.6967032551765442,0.5867437720298767,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.941925585269928,0.5375898480415344,0.5100125074386597,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8492490649223328,0.3987008929252624,0.2808379232883453,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8432493805885315,0.3899014592170715,0.371882826089859,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7165520191192627,0.2336772680282592,1.0673145055770874,284.9130249023437,284.95001220703125,302.589599609375,293.82879638671875,299.4900817871094,297.23504638671875,284.9154663085937,1.0,0.633567750453949,0.5934669375419617,0.5934669375419617,1.0,1.0,-3.3826000690460205,1.4226480722427368,1.9599521160125728,0.6581661105155945,0.9069566130638124,0.9069566130638124,0.0,176.7566680908203,196.0,67326.1484375,0.0,4605.02490234375,1.0,278.5561218261719,282.83941650390625,296.8471984863281,301.1880187988281,293.1499938964844,293.1499938964844,278.25,37716.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335806965827942,1.0,0.0,0.0,3.754733085632324,3.754758358001709,9.407005450157158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.7109375,0.0,1666.049072265625,1895.4371337890625,0.0,3713.91796875,0.9301576614379884,1.0,0.0,3.0,1.0,0.0
17926140,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.68758624792099,0.6027659773826599,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.933817744255066,0.539827287197113,0.5122895836830139,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.842119574546814,0.3987061083316803,0.280980110168457,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.836479902267456,0.3902195394039154,0.3723856210708618,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7099239230155945,0.2331327050924301,1.0662018060684204,284.905029296875,284.95001220703125,302.6312561035156,293.8631286621094,299.4990539550781,297.2284851074219,284.9065246582031,1.0,0.6396452784538269,0.5906503200531006,0.5906503200531006,1.0,1.0,-3.4040637016296387,1.4286293983459473,1.975434303283692,0.6596037745475769,0.851875364780426,0.851875364780426,0.0,183.37811279296875,199.0,67923.5703125,0.0,4729.76806640625,1.0,278.2577819824219,282.7979736328125,296.8736877441406,301.2701416015625,293.1499938964844,293.1499938964844,278.54998779296875,39583.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380732178688048,1.0,0.0,0.0,3.5746002197265625,3.5746240615844727,8.526056944901939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.7705078125,0.0,1477.150390625,1895.4371337890625,0.0,3754.910400390625,0.8919351100921631,1.0,0.0,3.0,1.0,0.0
17926200,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.68758624792099,0.6027659773826599,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.933817744255066,0.539827287197113,0.5122895836830139,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.842119574546814,0.3987061083316803,0.280980110168457,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.836479902267456,0.3902195394039154,0.3723856210708618,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7099239230155945,0.2331327050924301,1.0662018060684204,284.905029296875,284.95001220703125,302.6312561035156,293.8631286621094,299.4990539550781,297.2284851074219,284.9065246582031,1.0,0.6396452784538269,0.5906503200531006,0.5906503200531006,1.0,1.0,-3.4040637016296387,1.4286293983459473,1.975434303283692,0.6596037745475769,0.851875364780426,0.851875364780426,0.0,183.37811279296875,199.0,67923.5703125,0.0,4729.76806640625,1.0,278.2577819824219,282.7979736328125,296.8736877441406,301.2701416015625,293.1499938964844,293.1499938964844,278.54998779296875,39583.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380732178688048,1.0,0.0,0.0,3.5746002197265625,3.5746240615844727,8.526056944901939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.7705078125,0.0,1477.150390625,1895.4371337890625,0.0,3754.910400390625,0.8919351100921631,1.0,0.0,3.0,1.0,0.0
17926260,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.6800631880760193,0.6130113005638123,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9286125302314758,0.5431112051010132,0.5153497457504272,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8373854160308838,0.399710088968277,0.2816620469093323,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8319401741027832,0.3913494646549225,0.3734617829322815,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7048161029815674,0.232973963022232,1.0658841133117676,285.0130310058594,284.95001220703125,302.672607421875,293.8973693847656,299.5116882324219,297.2318115234375,285.0122985839844,1.0,0.6446850299835205,0.5870157480239868,0.5870157480239868,1.0,1.0,-3.4218103885650635,1.431827187538147,1.9899832010269165,0.6590003967285156,0.9528207778930664,0.9528207778930664,0.0,188.65223693847656,202.0,67672.6953125,0.0,4832.3681640625,1.0,278.5419006347656,282.9170227050781,296.8745422363281,301.17388916015625,293.1499938964844,293.1499938964844,278.25,33354.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299383163452148,1.0,0.0,0.0,3.697988986968994,3.6980130672454834,9.124824487116712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.5380859375,0.0,1567.1646728515625,1895.4371337890625,0.0,3680.57568359375,0.9143322110176086,1.0,0.0,3.0,1.0,0.0
17926320,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.6800631880760193,0.6130113005638123,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9286125302314758,0.5431112051010132,0.5153497457504272,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8373854160308838,0.399710088968277,0.2816620469093323,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8319401741027832,0.3913494646549225,0.3734617829322815,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7048161029815674,0.232973963022232,1.0658841133117676,285.0130310058594,284.95001220703125,302.672607421875,293.8973693847656,299.5116882324219,297.2318115234375,285.0122985839844,1.0,0.6446850299835205,0.5870157480239868,0.5870157480239868,1.0,1.0,-3.4218103885650635,1.431827187538147,1.9899832010269165,0.6590003967285156,0.9528207778930664,0.9528207778930664,0.0,188.65223693847656,202.0,67672.6953125,0.0,4832.3681640625,1.0,278.5419006347656,282.9170227050781,296.8745422363281,301.17388916015625,293.1499938964844,293.1499938964844,278.25,33354.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299383163452148,1.0,0.0,0.0,3.697988986968994,3.6980130672454834,9.124824487116712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.5380859375,0.0,1567.1646728515625,1895.4371337890625,0.0,3680.57568359375,0.9143322110176086,1.0,0.0,3.0,1.0,0.0
17926380,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9891931414604188,0.6732687950134277,0.6073715686798096,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.91941636800766,0.5452739596366882,0.5179345607757568,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298173546791077,0.3997454345226288,0.2820830047130584,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.824604332447052,0.3916548490524292,0.3742484450340271,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6969769597053528,0.2322867810726165,1.0648282766342163,284.9109191894531,284.95001220703125,302.71356201171875,293.9312438964844,299.51776123046875,297.22625732421875,284.9118957519531,1.0,0.6477746367454529,0.5833812355995178,0.5833812355995178,1.0,1.0,-3.418337106704712,1.4254485368728638,1.9928886890411377,0.6536224484443665,0.8662169575691223,0.8662169575691223,0.0,195.59329223632807,205.0,68339.8984375,0.0,4878.712890625,1.0,278.2573547363281,282.7957763671875,296.9456481933594,301.36871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38286.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363914728164672,1.0,0.0,0.0,3.5984129905700684,3.5984370708465576,8.64003141032299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.9462890625,0.0,1493.3985595703125,1895.4371337890625,0.0,3739.58251953125,0.8958035707473755,1.0,0.0,3.0,1.0,0.0
17926440,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9891931414604188,0.6732687950134277,0.6073715686798096,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.91941636800766,0.5452739596366882,0.5179345607757568,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298173546791077,0.3997454345226288,0.2820830047130584,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.824604332447052,0.3916548490524292,0.3742484450340271,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6969769597053528,0.2322867810726165,1.0648282766342163,284.9109191894531,284.95001220703125,302.71356201171875,293.9312438964844,299.51776123046875,297.22625732421875,284.9118957519531,1.0,0.6477746367454529,0.5833812355995178,0.5833812355995178,1.0,1.0,-3.418337106704712,1.4254485368728638,1.9928886890411377,0.6536224484443665,0.8662169575691223,0.8662169575691223,0.0,195.59329223632807,205.0,68339.8984375,0.0,4878.712890625,1.0,278.2573547363281,282.7957763671875,296.9456481933594,301.36871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38286.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363914728164672,1.0,0.0,0.0,3.5984129905700684,3.5984370708465576,8.64003141032299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.9462890625,0.0,1493.3985595703125,1895.4371337890625,0.0,3739.58251953125,0.8958035707473755,1.0,0.0,3.0,1.0,0.0
17926500,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9852630496025084,0.6713858842849731,0.6052603721618652,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9163795709609984,0.5467100739479065,0.5191606879234314,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.827129602432251,0.4000549018383026,0.2822315096855163,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8220041394233704,0.3920503854751587,0.3745604157447815,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6940692067146301,0.2321140021085739,1.0639928579330444,285.0208435058594,284.95001220703125,302.7338562011719,293.94793701171875,299.52264404296875,297.2268371582031,285.0219116210937,1.0,0.648926317691803,0.5815639495849609,0.5815639495849609,1.0,1.0,-3.416813611984253,1.4223400354385376,1.9944736957550049,0.6507636904716492,0.9450221657752992,0.9450221657752992,0.0,198.16629028320312,205.0,67583.328125,0.0,4895.10546875,1.0,278.5009765625,282.92144775390625,296.9156188964844,301.1762390136719,293.1499938964844,293.1499938964844,278.54998779296875,33951.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305980205535888,1.0,0.0,0.0,3.64989972114563,3.649923324584961,8.889046512194909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6025390625,0.0,1517.729248046875,1895.4371337890625,0.0,3686.621337890625,0.905440866947174,1.0,0.0,3.0,1.0,0.0
17926560,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.982495367527008,0.6697734594345093,0.6038674712181091,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9147722721099854,0.5482651591300964,0.5206845998764038,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.82550448179245,0.4004778265953064,0.2825719118118286,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8204336166381836,0.3925530314445495,0.3750921785831451,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6922012567520142,0.2320675998926162,1.063957691192627,285.0035095214844,284.95001220703125,302.7539978027344,293.96441650390625,299.5287780761719,297.2288818359375,285.0021057128906,1.0,0.6500753164291382,0.5799930095672607,0.5799930095672607,1.0,1.0,-3.417975425720215,1.4206974506378174,1.9972779750823968,0.6488246321678162,0.9547036290168762,0.9547036290168762,0.0,200.06787109375,208.0,67805.8359375,0.0,4914.8662109375,1.0,278.5427551269531,282.90631103515625,296.94219970703125,301.2569274902344,293.1499938964844,293.1499938964844,278.25,33370.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286696314811708,1.0,0.0,0.0,3.715589046478272,3.7156131267547607,9.211887004312302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.0966796875,0.0,1587.3404541015625,1895.4371337890625,0.0,3668.941162109375,0.9179904460906982,1.0,0.0,3.0,1.0,0.0
17926620,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9757421016693116,0.6650070548057556,0.6000906229019165,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9105969071388244,0.5503755211830139,0.5230575799942017,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8214380145072937,0.4004278182983398,0.2828167378902435,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.816524863243103,0.3928061425685882,0.3756775856018066,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.687856912612915,0.2315489202737808,1.0629488229751587,284.9068908691406,284.95001220703125,302.79376220703125,293.9966125488281,299.5353088378906,297.22393798828125,284.9080505371094,1.0,0.6519608497619629,0.5768510699272156,0.5768510699272156,1.0,1.0,-3.416080474853516,1.4155102968215942,2.000570058822632,0.6441633701324463,0.866963803768158,0.866963803768158,0.0,204.19825744628903,211.0,68450.109375,0.0,4942.966796875,1.0,278.2572937011719,282.7911071777344,297.0096740722656,301.44097900390625,293.1499938964844,293.1499938964844,278.54998779296875,38407.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934765100479126,1.0,0.0,0.0,3.60758113861084,3.607605218887329,8.684113481649547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.525390625,0.0,1504.2860107421875,1895.4371337890625,0.0,3724.73974609375,0.8979423642158508,1.0,0.0,3.0,1.0,0.0
17926680,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9757421016693116,0.6650070548057556,0.6000906229019165,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9105969071388244,0.5503755211830139,0.5230575799942017,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8214380145072937,0.4004278182983398,0.2828167378902435,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.816524863243103,0.3928061425685882,0.3756775856018066,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.687856912612915,0.2315489202737808,1.0629488229751587,284.9068908691406,284.95001220703125,302.79376220703125,293.9966125488281,299.5353088378906,297.22393798828125,284.9080505371094,1.0,0.6519608497619629,0.5768510699272156,0.5768510699272156,1.0,1.0,-3.416080474853516,1.4155102968215942,2.000570058822632,0.6441633701324463,0.866963803768158,0.866963803768158,0.0,204.19825744628903,211.0,68450.109375,0.0,4942.966796875,1.0,278.2572937011719,282.7911071777344,297.0096740722656,301.44097900390625,293.1499938964844,293.1499938964844,278.54998779296875,38407.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934765100479126,1.0,0.0,0.0,3.60758113861084,3.607605218887329,8.684113481649547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.525390625,0.0,1504.2860107421875,1895.4371337890625,0.0,3724.73974609375,0.8979423642158508,1.0,0.0,3.0,1.0,0.0
17926740,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9709374904632568,0.6622714400291443,0.5973708629608154,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9084755182266236,0.5531761050224304,0.5255388021469116,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8189509510993958,0.4011170864105224,0.2832099497318268,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8141413927078247,0.3936542868614197,0.3763911426067352,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6850480437278748,0.2314841747283935,1.0625035762786863,285.0060119628906,284.95001220703125,302.8296203613281,294.0251159667969,299.5455627441406,297.2272644042969,285.00445556640625,1.0,0.6535543203353882,0.5739604830741882,0.5739604830741882,1.0,1.0,-3.416579246520996,1.4116753339767456,2.00490403175354,0.6401048898696899,0.9557018876075744,0.9557018876075744,0.0,207.077865600586,211.0,67886.1484375,0.0,4968.6904296875,1.0,278.540283203125,282.9071044921875,296.9996337890625,301.3157958984375,293.1499938964844,293.1499938964844,278.54998779296875,33339.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270668625831604,1.0,0.0,0.0,3.717021226882935,3.717045545578003,9.218990726367338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.2666015625,0.0,1588.7454833984375,1895.4371337890625,0.0,3654.22705078125,0.9182410836219788,1.0,0.0,3.0,1.0,0.0
17926800,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9705928564071656,0.6620121002197266,0.597176194190979,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9083738923072816,0.5534144043922424,0.5257838368415833,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8188011050224304,0.4011742770671844,0.2832638919353485,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8139988780021667,0.3937273025512695,0.376476526260376,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.684871256351471,0.2314840108156204,1.0625544786453247,285.002685546875,284.95001220703125,302.83270263671875,294.02752685546875,299.5464172363281,297.2275085449219,285.0013122558594,1.0,0.6537044048309326,0.5737091302871704,0.5737091302871704,1.0,1.0,-3.416869163513184,1.4114446640014648,2.00542426109314,0.6398137211799622,0.9563838243484496,0.9563838243484496,0.0,207.2933654785156,214.0,67919.5703125,0.0,4971.4638671875,1.0,278.5429077148437,282.9041748046875,297.0052490234375,301.3284912109375,293.1499938964844,293.1499938964844,278.25,33418.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270060658454896,1.0,0.0,0.0,3.723704099655152,3.72372841835022,9.252170229956392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.4228515625,0.0,1597.02099609375,1895.4371337890625,0.0,3653.668701171875,0.9197877049446106,1.0,0.0,3.0,1.0,0.0
17926860,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9644150733947754,0.6574468612670898,0.5935911536216736,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.905519723892212,0.5555500388145447,0.5281602740287781,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8155917525291443,0.4011377990245819,0.2834998071193695,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8109175562858582,0.3939980566501617,0.3770544826984405,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6815027594566345,0.2310608327388763,1.0619076490402222,284.9062805175781,284.95001220703125,302.8707580566406,294.0568542480469,299.5524597167969,297.2231140136719,284.9075012207031,1.0,0.6553340554237366,0.570751428604126,0.570751428604126,1.0,1.0,-3.415625095367432,1.4066312313079834,2.008994102478028,0.6354053616523743,0.8683837652206421,0.8683837652206421,0.0,210.76290893554688,217.0,68570.71875,0.0,4996.21240234375,1.0,278.2572326660156,282.7890319824219,297.07037353515625,301.5108947753906,293.1499938964844,293.1499938964844,278.54998779296875,38422.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332061409950256,1.0,0.0,0.0,3.6154866218566895,3.6155107021331774,8.722215625311946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.4970703125,0.0,1513.06103515625,1895.4371337890625,0.0,3710.49365234375,0.8997085690498352,1.0,0.0,3.0,1.0,0.0
17926920,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9644150733947754,0.6574468612670898,0.5935911536216736,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.905519723892212,0.5555500388145447,0.5281602740287781,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8155917525291443,0.4011377990245819,0.2834998071193695,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8109175562858582,0.3939980566501617,0.3770544826984405,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6815027594566345,0.2310608327388763,1.0619076490402222,284.9062805175781,284.95001220703125,302.8707580566406,294.0568542480469,299.5524597167969,297.2231140136719,284.9075012207031,1.0,0.6553340554237366,0.570751428604126,0.570751428604126,1.0,1.0,-3.415625095367432,1.4066312313079834,2.008994102478028,0.6354053616523743,0.8683837652206421,0.8683837652206421,0.0,210.76290893554688,217.0,68570.71875,0.0,4996.21240234375,1.0,278.2572326660156,282.7890319824219,297.07037353515625,301.5108947753906,293.1499938964844,293.1499938964844,278.54998779296875,38422.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332061409950256,1.0,0.0,0.0,3.6154866218566895,3.6155107021331774,8.722215625311946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.4970703125,0.0,1513.06103515625,1895.4371337890625,0.0,3710.49365234375,0.8997085690498352,1.0,0.0,3.0,1.0,0.0
17926980,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9595106840133668,0.6545762419700623,0.5907831192016602,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9039615392684937,0.5586090683937073,0.5308918952941895,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8133795261383057,0.4018950462341308,0.2839445173740387,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8087998628616333,0.3949321210384369,0.3778526484966278,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6790358424186707,0.2310529500246048,1.061740517616272,285.0031433105469,284.95001220703125,302.90771484375,294.0842590332031,299.5629577636719,297.22705078125,285.0017395019531,1.0,0.6569646596908569,0.5677937269210815,0.5677937269210815,1.0,1.0,-3.4168179035186768,1.4028401374816897,2.013977766036988,0.6312676072120667,0.9585347175598145,0.9585347175598145,0.0,213.543685913086,220.0,68032.046875,0.0,5023.4638671875,1.0,278.54296875,282.9029846191406,297.0627746582031,301.3949584960937,293.1499938964844,293.1499938964844,278.25,33428.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256136417388916,1.0,0.0,0.0,3.730966329574585,3.730990648269653,9.288293085774058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.0390625,0.0,1605.4619140625,1895.4371337890625,0.0,3640.87158203125,0.9214348793029784,1.0,0.0,3.0,1.0,0.0
17927040,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9595106840133668,0.6545762419700623,0.5907831192016602,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9039615392684937,0.5586090683937073,0.5308918952941895,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8133795261383057,0.4018950462341308,0.2839445173740387,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8087998628616333,0.3949321210384369,0.3778526484966278,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6790358424186707,0.2310529500246048,1.061740517616272,285.0031433105469,284.95001220703125,302.90771484375,294.0842590332031,299.5629577636719,297.22705078125,285.0017395019531,1.0,0.6569646596908569,0.5677937269210815,0.5677937269210815,1.0,1.0,-3.4168179035186768,1.4028401374816897,2.013977766036988,0.6312676072120667,0.9585347175598145,0.9585347175598145,0.0,213.543685913086,220.0,68032.046875,0.0,5023.4638671875,1.0,278.54296875,282.9029846191406,297.0627746582031,301.3949584960937,293.1499938964844,293.1499938964844,278.25,33428.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256136417388916,1.0,0.0,0.0,3.730966329574585,3.730990648269653,9.288293085774058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.0390625,0.0,1605.4619140625,1895.4371337890625,0.0,3640.87158203125,0.9214348793029784,1.0,0.0,3.0,1.0,0.0
17927100,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9569119811058044,0.6523948311805725,0.5893084406852722,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9031400680541992,0.5597339868545532,0.5322556495666504,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8122323155403137,0.4019362032413482,0.284176617860794,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8077009916305542,0.3951230049133301,0.3782724738121032,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6778215765953064,0.2309080958366394,1.0618884563446045,284.8757019042969,284.95001220703125,302.92578125,294.0971374511719,299.5658569335937,297.2255859375,284.8740539550781,1.0,0.6578277945518494,0.5663148760795593,0.5663148760795593,1.0,1.0,-3.417653560638428,1.4010013341903689,2.0166523456573486,0.6293463110923767,0.8701378703117371,0.8701378703117371,0.0,215.0184020996093,220.0,68953.015625,0.0,5038.59375,1.0,278.2959899902344,282.7587585449219,297.12359619140625,301.6311340332031,293.1499938964844,293.1499938964844,278.25,37579.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930895209312439,1.0,0.0,0.0,3.69667911529541,3.6967039108276367,9.118360821958048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.8271484375,0.0,1597.6910400390625,1895.4371337890625,0.0,3689.34423828125,0.914761483669281,1.0,0.0,3.0,1.0,0.0
17927160,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.953379213809967,0.6501253843307495,0.5872982740402222,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.901591956615448,0.5607378482818604,0.5332631468772888,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8104120492935181,0.4018561840057373,0.2841775119304657,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8059371709823608,0.395201563835144,0.3784275650978088,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6760249137878418,0.2306630760431289,1.061238169670105,284.90545654296875,284.95001220703125,302.9435119628906,294.1094665527344,299.5677795410156,297.2227478027344,284.9068603515625,1.0,0.6585491895675659,0.5648607015609741,0.5648607015609741,1.0,1.0,-3.4158551692962646,1.3980363607406616,2.017818689346313,0.6268369555473328,0.8695524334907532,0.8695524334907532,0.0,216.8636169433593,223.0,68675.34375,0.0,5047.89892578125,1.0,278.2572937011719,282.78680419921875,297.1238098144531,301.5733947753906,293.1499938964844,293.1499938964844,278.54998779296875,38463.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319554567337036,1.0,0.0,0.0,3.6226301193237305,3.62265419960022,8.756715601521137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7841796875,0.0,1521.2252197265625,1895.4371337890625,0.0,3699.052001953125,0.9013198614120485,1.0,0.0,3.0,1.0,0.0
17927220,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.948490023612976,0.6473520398139954,0.5845723152160645,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9002701044082642,0.5637926459312439,0.5359848141670227,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8083192706108093,0.4026099741458893,0.2846163809299469,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8039363622665405,0.3961324989795685,0.379218578338623,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6737754344940186,0.2306765466928482,1.061160445213318,285.0030822753906,284.95001220703125,302.9779968261719,294.13214111328125,299.5769958496094,297.22674560546875,285.001708984375,1.0,0.6601639986038208,0.5619523525238037,0.5619523525238037,1.0,1.0,-3.417226552963257,1.394236445426941,2.0229899883270264,0.622677206993103,0.960077166557312,0.960077166557312,0.0,219.579833984375,226.0,68119.765625,0.0,5075.23974609375,1.0,278.54302978515625,282.9013061523437,297.1115417480469,301.4515991210937,293.1499938964844,293.1499938964844,278.25,33454.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245415329933168,1.0,0.0,0.0,3.737265110015869,3.7372894287109375,9.319682021668996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.75390625,0.0,1612.936279296875,1895.4371337890625,0.0,3631.01025390625,0.9228729605674744,1.0,0.0,3.0,1.0,0.0
17927280,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.948490023612976,0.6473520398139954,0.5845723152160645,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9002701044082642,0.5637926459312439,0.5359848141670227,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8083192706108093,0.4026099741458893,0.2846163809299469,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8039363622665405,0.3961324989795685,0.379218578338623,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6737754344940186,0.2306765466928482,1.061160445213318,285.0030822753906,284.95001220703125,302.9779968261719,294.13214111328125,299.5769958496094,297.22674560546875,285.001708984375,1.0,0.6601639986038208,0.5619523525238037,0.5619523525238037,1.0,1.0,-3.417226552963257,1.394236445426941,2.0229899883270264,0.622677206993103,0.960077166557312,0.960077166557312,0.0,219.579833984375,226.0,68119.765625,0.0,5075.23974609375,1.0,278.54302978515625,282.9013061523437,297.1115417480469,301.4515991210937,293.1499938964844,293.1499938964844,278.25,33454.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245415329933168,1.0,0.0,0.0,3.737265110015869,3.7372894287109375,9.319682021668996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.75390625,0.0,1612.936279296875,1895.4371337890625,0.0,3631.01025390625,0.9228729605674744,1.0,0.0,3.0,1.0,0.0
17927340,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9423593282699584,0.6430081725120544,0.5811787843704224,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8980885744094849,0.5659005045890808,0.5383384823799133,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8054183721542358,0.4025607705116272,0.2848424315452575,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8012015223503113,0.3963913023471832,0.37978395819664,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6709697842597961,0.2303010672330856,1.0607227087020874,284.90484619140625,284.95001220703125,303.01104736328125,294.1520080566406,299.5802917480469,297.2224426269531,284.9060974121094,1.0,0.6617468595504761,0.5590440630912781,0.5590440630912781,1.0,1.0,-3.416410446166992,1.3893824815750122,2.027028083801269,0.6181860566139221,0.8703731298446655,0.8703731298446655,0.0,222.8709411621093,229.0,68749.71875,0.0,5099.923828125,1.0,278.2571105957031,282.784423828125,297.16705322265625,301.62353515625,293.1499938964844,293.1499938964844,278.54998779296875,38473.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310327172279358,1.0,0.0,0.0,3.628425359725952,3.6284494400024414,8.784755323176796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.443359375,0.0,1527.6932373046875,1895.4371337890625,0.0,3690.603759765625,0.9026106595993042,1.0,0.0,3.0,1.0,0.0
17927400,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9423593282699584,0.6430081725120544,0.5811787843704224,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8980885744094849,0.5659005045890808,0.5383384823799133,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8054183721542358,0.4025607705116272,0.2848424315452575,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8012015223503113,0.3963913023471832,0.37978395819664,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6709697842597961,0.2303010672330856,1.0607227087020874,284.90484619140625,284.95001220703125,303.01104736328125,294.1520080566406,299.5802917480469,297.2224426269531,284.9060974121094,1.0,0.6617468595504761,0.5590440630912781,0.5590440630912781,1.0,1.0,-3.416410446166992,1.3893824815750122,2.027028083801269,0.6181860566139221,0.8703731298446655,0.8703731298446655,0.0,222.8709411621093,229.0,68749.71875,0.0,5099.923828125,1.0,278.2571105957031,282.784423828125,297.16705322265625,301.62353515625,293.1499938964844,293.1499938964844,278.54998779296875,38473.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310327172279358,1.0,0.0,0.0,3.628425359725952,3.6284494400024414,8.784755323176796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.443359375,0.0,1527.6932373046875,1895.4371337890625,0.0,3690.603759765625,0.9026106595993042,1.0,0.0,3.0,1.0,0.0
17927460,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9375184774398804,0.6403335332870483,0.5785408020019531,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8968867659568787,0.5689437985420227,0.5410460829734802,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8033836483955383,0.4033078849315643,0.2852751910686493,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7993204593658447,0.3973147869110107,0.3805660307407379,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6688705682754517,0.2303266078233719,1.0606962442398071,285.0027770996094,284.95001220703125,303.04248046875,294.1687316894531,299.58807373046875,297.2264404296875,285.0013732910156,1.0,0.6633652448654175,0.5562260150909424,0.5562260150909424,1.0,1.0,-3.4179141521453857,1.3856192827224731,2.032294988632202,0.6140469312667847,0.960778534412384,0.960778534412384,0.0,225.5733337402344,232.0,68165.546875,0.0,5127.626953125,1.0,278.5430603027344,282.89947509765625,297.1489562988281,301.4944152832031,293.1499938964844,293.1499938964844,278.25,33486.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923783540725708,1.0,0.0,0.0,3.74136734008789,3.741391897201538,9.34015304210334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.12890625,0.0,1617.9361572265625,1895.4371337890625,0.0,3624.033447265625,0.9238207936286926,1.0,0.0,3.0,1.0,0.0
