time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9375184774398804,0.6403335332870483,0.5785408020019531,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8968867659568787,0.5689437985420227,0.5410460829734802,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8033836483955383,0.4033078849315643,0.2852751910686493,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7993204593658447,0.3973147869110107,0.3805660307407379,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6688705682754517,0.2303266078233719,1.0606962442398071,285.0027770996094,284.95001220703125,303.04248046875,294.1687316894531,299.58807373046875,297.2264404296875,285.0013732910156,1.0,0.6633652448654175,0.5562260150909424,0.5562260150909424,1.0,1.0,-3.4179141521453857,1.3856192827224731,2.032294988632202,0.6140469312667847,0.960778534412384,0.960778534412384,0.0,225.5733337402344,232.0,68165.546875,0.0,5127.626953125,1.0,278.5430603027344,282.89947509765625,297.1489562988281,301.4944152832031,293.1499938964844,293.1499938964844,278.25,33486.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923783540725708,1.0,0.0,0.0,3.74136734008789,3.741391897201538,9.34015304210334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.12890625,0.0,1617.9361572265625,1895.4371337890625,0.0,3624.033447265625,0.9238207936286926,1.0,0.0,3.0,1.0,0.0
17927580,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9314894676208496,0.6361013650894165,0.575244128704071,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8948420286178589,0.5710276961326599,0.5433798432350159,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8005877733230591,0.4032484889030456,0.2854947745800018,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7967225313186646,0.397562026977539,0.381121426820755,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6662346124649048,0.2299616485834121,1.06030535697937,284.9042053222656,284.95001220703125,303.0722351074219,294.1820373535156,299.5898132324219,297.2220764160156,284.9054870605469,1.0,0.6649549007415771,0.5534079670906067,0.5534079670906067,1.0,1.0,-3.417227268218994,1.3808151483535769,2.036412239074707,0.6095823049545288,0.8705040216445923,0.8705040216445923,0.0,228.85748291015625,235.0,68771.9140625,0.0,5152.6865234375,1.0,278.2571105957031,282.7823791503906,297.1978759765625,301.65838623046875,293.1499938964844,293.1499938964844,278.54998779296875,38513.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304310083389282,1.0,0.0,0.0,3.6312131881713854,3.631237506866455,8.798260182629747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.9033203125,0.0,1531.0765380859375,1895.4371337890625,0.0,3685.091064453125,0.903258204460144,1.0,0.0,3.0,1.0,0.0
17927640,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9314894676208496,0.6361013650894165,0.575244128704071,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8948420286178589,0.5710276961326599,0.5433798432350159,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8005877733230591,0.4032484889030456,0.2854947745800018,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7967225313186646,0.397562026977539,0.381121426820755,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6662346124649048,0.2299616485834121,1.06030535697937,284.9042053222656,284.95001220703125,303.0722351074219,294.1820373535156,299.5898132324219,297.2220764160156,284.9054870605469,1.0,0.6649549007415771,0.5534079670906067,0.5534079670906067,1.0,1.0,-3.417227268218994,1.3808151483535769,2.036412239074707,0.6095823049545288,0.8705040216445923,0.8705040216445923,0.0,228.85748291015625,235.0,68771.9140625,0.0,5152.6865234375,1.0,278.2571105957031,282.7823791503906,297.1978759765625,301.65838623046875,293.1499938964844,293.1499938964844,278.54998779296875,38513.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304310083389282,1.0,0.0,0.0,3.6312131881713854,3.631237506866455,8.798260182629747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.9033203125,0.0,1531.0765380859375,1895.4371337890625,0.0,3685.091064453125,0.903258204460144,1.0,0.0,3.0,1.0,0.0
17927700,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9286967515945436,0.6347463726997375,0.5737136602401733,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8939557075500488,0.5724783539772034,0.5445560216903687,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7993037700653076,0.403555154800415,0.2855993211269378,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7955307364463806,0.3979615271091461,0.3813830018043518,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.664985179901123,0.2299272865056991,1.0599299669265747,285.0180969238281,284.95001220703125,303.0864562988281,294.1872863769531,299.59246826171875,297.223388671875,285.01934814453125,1.0,0.6657015681266785,0.5519989132881165,0.5519989132881165,1.0,1.0,-3.416783094406128,1.378359317779541,2.038423776626587,0.6071791052818298,0.9504372477531432,0.9504372477531432,0.0,230.38284301757807,235.0,67970.5234375,0.0,5163.912109375,1.0,278.501708984375,282.9117126464844,297.1574401855469,301.4521484375,293.1499938964844,293.1499938964844,278.54998779296875,34140.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249299168586732,1.0,0.0,0.0,3.67926836013794,3.6792924404144287,9.032671641762136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.3310546875,0.0,1551.95166015625,1895.4371337890625,0.0,3634.583251953125,0.9121643900871276,1.0,0.0,3.0,1.0,0.0
17927760,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.926782488822937,0.6335214376449585,0.572691023349762,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8937293291091919,0.5740531086921692,0.5460681319236755,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7986493706703186,0.4039858877658844,0.2859200537204742,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7949370741844177,0.3984749913215637,0.381892591714859,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6642608642578125,0.2299959361553192,1.060318946838379,285.0023803710937,284.95001220703125,303.10015869140625,294.19158935546875,299.5958251953125,297.2260437011719,285.0010070800781,1.0,0.6665804982185364,0.550616443157196,0.550616443157196,1.0,1.0,-3.4188361167907715,1.37699294090271,2.041843175888061,0.605356752872467,0.9606228470802308,0.9606228470802308,0.0,231.56072998046875,238.0,68158.2109375,0.0,5180.78759765625,1.0,278.54296875,282.8977355957031,297.17266845703125,301.5201721191406,293.1499938964844,293.1499938964844,278.25,33513.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233794212341307,1.0,0.0,0.0,3.74240517616272,3.742429494857788,9.34533488816669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.6923828125,0.0,1619.349853515625,1895.4371337890625,0.0,3620.3125,0.924139142036438,1.0,0.0,3.0,1.0,0.0
17927820,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9209927320480348,0.6294017434120178,0.5694917440414429,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8918023109436035,0.5761111974716187,0.5483794212341309,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7959766387939453,0.4039143323898315,0.2861323356628418,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.792461633682251,0.398710548877716,0.3824373185634613,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6617782115936279,0.2296404987573623,1.0599673986434937,284.9037170410156,284.95001220703125,303.1261291503906,294.1970520019531,299.59576416015625,297.2216491699219,284.90496826171875,1.0,0.6681773662567139,0.5478513836860657,0.5478513836860657,1.0,1.0,-3.418264865875244,1.3721834421157837,2.04608154296875,0.6008486151695251,0.8698855042457581,0.8698855042457581,0.0,234.84249877929688,241.0,68731.9921875,0.0,5206.2216796875,1.0,278.2571105957031,282.78057861328125,297.2137451171875,301.674560546875,293.1499938964844,293.1499938964844,278.54998779296875,38560.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930197298526764,1.0,0.0,0.0,3.630550384521485,3.6305747032165527,8.795047961029923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.537109375,0.0,1530.68994140625,1895.4371337890625,0.0,3682.94970703125,0.9031456112861632,1.0,0.0,3.0,1.0,0.0
17927880,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9209927320480348,0.6294017434120178,0.5694917440414429,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8918023109436035,0.5761111974716187,0.5483794212341309,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7959766387939453,0.4039143323898315,0.2861323356628418,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.792461633682251,0.398710548877716,0.3824373185634613,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6617782115936279,0.2296404987573623,1.0599673986434937,284.9037170410156,284.95001220703125,303.1261291503906,294.1970520019531,299.59576416015625,297.2216491699219,284.90496826171875,1.0,0.6681773662567139,0.5478513836860657,0.5478513836860657,1.0,1.0,-3.418264865875244,1.3721834421157837,2.04608154296875,0.6008486151695251,0.8698855042457581,0.8698855042457581,0.0,234.84249877929688,241.0,68731.9921875,0.0,5206.2216796875,1.0,278.2571105957031,282.78057861328125,297.2137451171875,301.674560546875,293.1499938964844,293.1499938964844,278.54998779296875,38560.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930197298526764,1.0,0.0,0.0,3.630550384521485,3.6305747032165527,8.795047961029923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.537109375,0.0,1530.68994140625,1895.4371337890625,0.0,3682.94970703125,0.9031456112861632,1.0,0.0,3.0,1.0,0.0
17927940,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.916545271873474,0.6269164681434631,0.5670269131660461,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8907716870307922,0.5791168212890625,0.5510486960411072,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7941290140151978,0.4046415686607361,0.2865491211414337,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7907673716545105,0.3996130228042602,0.3831989467144012,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6599234938621521,0.2296833097934723,1.060023069381714,285.00103759765625,284.95001220703125,303.1499938964844,294.1981506347656,299.5998229980469,297.2255859375,284.9996337890625,1.0,0.6698101162910461,0.5450863242149353,0.5450863242149353,1.0,1.0,-3.4199860095977783,1.3683104515075684,2.05167555809021,0.5965285897254944,0.9589847922325134,0.9589847922325134,0.0,237.5450897216797,244.0,68087.328125,0.0,5234.7392578125,1.0,278.5430603027344,282.89520263671875,297.18035888671875,301.52655029296875,293.1499938964844,293.1499938964844,278.25,33565.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92335444688797,1.0,0.0,0.0,3.740753412246704,3.740777969360352,9.337088613392552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.8076171875,0.0,1617.834228515625,1895.4371337890625,0.0,3620.082275390625,0.9237309098243712,1.0,0.0,3.0,1.0,0.0
17928000,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.916545271873474,0.6269164681434631,0.5670269131660461,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8907716870307922,0.5791168212890625,0.5510486960411072,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7941290140151978,0.4046415686607361,0.2865491211414337,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7907673716545105,0.3996130228042602,0.3831989467144012,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6599234938621521,0.2296833097934723,1.060023069381714,285.00103759765625,284.95001220703125,303.1499938964844,294.1981506347656,299.5998229980469,297.2255859375,284.9996337890625,1.0,0.6698101162910461,0.5450863242149353,0.5450863242149353,1.0,1.0,-3.4199860095977783,1.3683104515075684,2.05167555809021,0.5965285897254944,0.9589847922325134,0.9589847922325134,0.0,237.5450897216797,244.0,68087.328125,0.0,5234.7392578125,1.0,278.5430603027344,282.89520263671875,297.18035888671875,301.52655029296875,293.1499938964844,293.1499938964844,278.25,33565.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92335444688797,1.0,0.0,0.0,3.740753412246704,3.740777969360352,9.337088613392552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.8076171875,0.0,1617.834228515625,1895.4371337890625,0.0,3620.082275390625,0.9237309098243712,1.0,0.0,3.0,1.0,0.0
17928060,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.907634437084198,0.6209425926208496,0.5626232028007507,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8856518864631653,0.5790314078330994,0.5518778562545776,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7883221507072449,0.4024490714073181,0.2856742143630981,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7851313948631287,0.3976545333862304,0.3822281062602997,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6541690230369568,0.2270141541957855,1.052140235900879,284.8934020996094,284.95001220703125,303.1726989746094,294.1953430175781,299.5849609375,297.2005310058594,284.8946838378906,1.0,0.6704539060592651,0.5423599481582642,0.5423599481582642,1.0,1.0,-3.404016256332397,1.3568369150161743,2.0471794605255127,0.5890293717384338,0.8587014079093933,0.8587014079093933,0.0,242.870849609375,247.0,68287.5546875,0.0,5224.15478515625,1.0,278.25750732421875,282.77557373046875,297.2104797363281,301.65411376953125,293.1499938964844,293.1499938964844,278.54998779296875,39149.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299942851066588,1.0,0.0,0.0,3.610630512237549,3.610654830932617,8.698801252648991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.533203125,0.0,1513.1173095703125,1895.4371337890625,0.0,3681.0888671875,0.8990057706832886,1.0,0.0,3.0,1.0,0.0
17928120,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.907634437084198,0.6209425926208496,0.5626232028007507,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8856518864631653,0.5790314078330994,0.5518778562545776,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7883221507072449,0.4024490714073181,0.2856742143630981,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7851313948631287,0.3976545333862304,0.3822281062602997,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6541690230369568,0.2270141541957855,1.052140235900879,284.8934020996094,284.95001220703125,303.1726989746094,294.1953430175781,299.5849609375,297.2005310058594,284.8946838378906,1.0,0.6704539060592651,0.5423599481582642,0.5423599481582642,1.0,1.0,-3.404016256332397,1.3568369150161743,2.0471794605255127,0.5890293717384338,0.8587014079093933,0.8587014079093933,0.0,242.870849609375,247.0,68287.5546875,0.0,5224.15478515625,1.0,278.25750732421875,282.77557373046875,297.2104797363281,301.65411376953125,293.1499938964844,293.1499938964844,278.54998779296875,39149.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299942851066588,1.0,0.0,0.0,3.610630512237549,3.610654830932617,8.698801252648991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.533203125,0.0,1513.1173095703125,1895.4371337890625,0.0,3681.0888671875,0.8990057706832886,1.0,0.0,3.0,1.0,0.0
17928180,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9020893573760986,0.617600679397583,0.5592980980873108,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8829745650291443,0.5808475613594055,0.5533162951469421,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7848027944564819,0.4020579755306244,0.2852187156677246,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7816798686981201,0.3973018527030945,0.3816847801208496,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.650212824344635,0.225614309310913,1.0451292991638184,284.9867248535156,284.95001220703125,303.1951904296875,294.189453125,299.58203125,297.1953430175781,284.98583984375,1.0,0.6707272529602051,0.539633572101593,0.539633572101593,1.0,1.0,-3.392097234725952,1.3471165895462036,2.044980764389038,0.5818002820014954,0.93678617477417,0.93678617477417,0.0,246.20623779296875,250.0,67307.0078125,0.0,5211.041015625,1.0,278.54205322265625,282.8920593261719,297.1669006347656,301.470947265625,293.1499938964844,293.1499938964844,278.25,34203.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922080934047699,1.0,0.0,0.0,3.6987464427948,3.698770761489868,9.128563078775188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.939453125,0.0,1574.462158203125,1895.4371337890625,0.0,3608.35009765625,0.9149498343467712,1.0,0.0,3.0,1.0,0.0
17928240,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9020893573760986,0.617600679397583,0.5592980980873108,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8829745650291443,0.5808475613594055,0.5533162951469421,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7848027944564819,0.4020579755306244,0.2852187156677246,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7816798686981201,0.3973018527030945,0.3816847801208496,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.650212824344635,0.225614309310913,1.0451292991638184,284.9867248535156,284.95001220703125,303.1951904296875,294.189453125,299.58203125,297.1953430175781,284.98583984375,1.0,0.6707272529602051,0.539633572101593,0.539633572101593,1.0,1.0,-3.392097234725952,1.3471165895462036,2.044980764389038,0.5818002820014954,0.93678617477417,0.93678617477417,0.0,246.20623779296875,250.0,67307.0078125,0.0,5211.041015625,1.0,278.54205322265625,282.8920593261719,297.1669006347656,301.470947265625,293.1499938964844,293.1499938964844,278.25,34203.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922080934047699,1.0,0.0,0.0,3.6987464427948,3.698770761489868,9.128563078775188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.939453125,0.0,1574.462158203125,1895.4371337890625,0.0,3608.35009765625,0.9149498343467712,1.0,0.0,3.0,1.0,0.0
17928300,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8998401761054993,0.6154124140739441,0.5577381253242493,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8821156024932861,0.5815232396125793,0.5542125701904297,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7835384011268616,0.401725709438324,0.2851496636867523,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.780450165271759,0.3970465064048767,0.3816303014755249,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6487776637077332,0.2249870300292968,1.0428290367126465,284.8651733398437,284.95001220703125,303.20635986328125,294.1854248046875,299.5798645019531,297.191650390625,284.8646850585937,1.0,0.6709739565849304,0.5382704138755798,0.5382704138755798,1.0,1.0,-3.38838791847229,1.34317946434021,2.04520845413208,0.5787562727928162,0.8475182056427002,0.8475182056427002,0.0,247.58111572265625,250.0,67943.15625,0.0,5209.7470703125,1.0,278.2968444824219,282.7567749023437,297.2091064453125,301.6712646484375,293.1499938964844,293.1499938964844,278.25,38801.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269917011260986,1.0,0.0,0.0,3.6424272060394287,3.642451763153076,8.852686050886405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.537109375,0.0,1545.6806640625,1895.4371337890625,0.0,3653.53662109375,0.9032999277114868,1.0,0.0,3.0,1.0,0.0
17928360,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8971197605133057,0.6132542490959167,0.5557762980461121,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8808708786964417,0.5821892619132996,0.554846465587616,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7819164395332336,0.4013834297657013,0.2849279642105102,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7788952589035034,0.3967873752117157,0.3814140856266022,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6471250653266907,0.2243745923042297,1.0402659177780151,284.9032287597656,284.95001220703125,303.2174987792969,294.1806945800781,299.5781555175781,297.1878662109375,284.9041748046875,1.0,0.6711570620536804,0.5371322631835938,0.5371322631835938,1.0,1.0,-3.383181095123291,1.3389661312103271,2.044214963912964,0.5757219791412354,0.8511213064193726,0.8511213064193726,0.0,249.1848297119141,253.0,67512.984375,0.0,5205.232421875,1.0,278.2577819824219,282.7926330566406,297.1914978027344,301.5819702148437,293.1499938964844,293.1499938964844,278.54998779296875,39096.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276422262191772,1.0,0.0,0.0,3.5575473308563232,3.5575709342956543,8.44490273266274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.568359375,0.0,1455.3056640625,1895.4371337890625,0.0,3659.5107421875,0.8874285817146301,1.0,0.0,3.0,1.0,0.0
17928420,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8935535550117493,0.610564649105072,0.5531585216522217,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8799614906311035,0.5846302509307861,0.5569804310798645,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7801800966262817,0.4016672074794769,0.2850297391414642,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7772204875946045,0.3971215784549713,0.3816215693950653,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6450666785240173,0.223783254623413,1.0372837781906128,284.99224853515625,284.95001220703125,303.2396240234375,294.1693115234375,299.5814819335937,297.1909484863281,284.99139404296875,1.0,0.6718806624412537,0.5348560214042664,0.5348560214042664,1.0,1.0,-3.3793745040893555,1.3333784341812134,2.045996189117432,0.5708969235420227,0.9307954907417296,0.9307954907417296,0.0,251.4243621826172,256.0,66743.8203125,0.0,5210.767578125,1.0,278.54168701171875,282.90142822265625,297.14794921875,301.4135131835937,293.1499938964844,293.1499938964844,278.25,33913.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200146198272704,1.0,0.0,0.0,3.6597414016723633,3.6597652435302734,8.937047937251918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.9052734375,0.0,1528.381103515625,1895.4371337890625,0.0,3589.293212890625,0.9059901237487792,1.0,0.0,3.0,1.0,0.0
17928480,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8935535550117493,0.610564649105072,0.5531585216522217,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8799614906311035,0.5846302509307861,0.5569804310798645,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7801800966262817,0.4016672074794769,0.2850297391414642,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7772204875946045,0.3971215784549713,0.3816215693950653,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6450666785240173,0.223783254623413,1.0372837781906128,284.99224853515625,284.95001220703125,303.2396240234375,294.1693115234375,299.5814819335937,297.1909484863281,284.99139404296875,1.0,0.6718806624412537,0.5348560214042664,0.5348560214042664,1.0,1.0,-3.3793745040893555,1.3333784341812134,2.045996189117432,0.5708969235420227,0.9307954907417296,0.9307954907417296,0.0,251.4243621826172,256.0,66743.8203125,0.0,5210.767578125,1.0,278.54168701171875,282.90142822265625,297.14794921875,301.4135131835937,293.1499938964844,293.1499938964844,278.25,33913.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200146198272704,1.0,0.0,0.0,3.6597414016723633,3.6597652435302734,8.937047937251918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.9052734375,0.0,1528.381103515625,1895.4371337890625,0.0,3589.293212890625,0.9059901237487792,1.0,0.0,3.0,1.0,0.0
17928540,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8891181945800781,0.6065316200256348,0.5499541163444519,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8783330917358398,0.5862123370170593,0.5587902069091797,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7778250575065613,0.4012756943702698,0.284976452589035,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7749771475791931,0.3969024121761322,0.3816874325275421,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6427068710327148,0.2229582965373993,1.0345829725265503,284.9078369140625,284.95001220703125,303.2615661621094,294.15545654296875,299.580078125,297.18682861328125,284.9085388183594,1.0,0.6727548837661743,0.5325797200202942,0.5325797200202942,1.0,1.0,-3.3744709491729736,1.3272645473480225,2.047206401824951,0.5659957528114319,0.8483130931854248,0.8483130931854248,0.0,254.314453125,259.0,67052.046875,0.0,5217.87451171875,1.0,278.2578125,282.79901123046875,297.1696472167969,301.5300598144531,293.1499938964844,293.1499938964844,278.54998779296875,38802.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263274669647216,1.0,0.0,0.0,3.5287742614746094,3.5287976264953613,8.308852557092905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.7275390625,0.0,1422.7091064453125,1895.4371337890625,0.0,3647.43359375,0.8808486461639404,1.0,0.0,3.0,1.0,0.0
17928600,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8891181945800781,0.6065316200256348,0.5499541163444519,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8783330917358398,0.5862123370170593,0.5587902069091797,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7778250575065613,0.4012756943702698,0.284976452589035,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7749771475791931,0.3969024121761322,0.3816874325275421,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6427068710327148,0.2229582965373993,1.0345829725265503,284.9078369140625,284.95001220703125,303.2615661621094,294.15545654296875,299.580078125,297.18682861328125,284.9085388183594,1.0,0.6727548837661743,0.5325797200202942,0.5325797200202942,1.0,1.0,-3.3744709491729736,1.3272645473480225,2.047206401824951,0.5659957528114319,0.8483130931854248,0.8483130931854248,0.0,254.314453125,259.0,67052.046875,0.0,5217.87451171875,1.0,278.2578125,282.79901123046875,297.1696472167969,301.5300598144531,293.1499938964844,293.1499938964844,278.54998779296875,38802.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263274669647216,1.0,0.0,0.0,3.5287742614746094,3.5287976264953613,8.308852557092905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.7275390625,0.0,1422.7091064453125,1895.4371337890625,0.0,3647.43359375,0.8808486461639404,1.0,0.0,3.0,1.0,0.0
17928660,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8856468200683594,0.6039928793907166,0.5475017428398132,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8774513602256775,0.588726818561554,0.5610281825065613,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7761825323104858,0.4016770124435425,0.2851850986480713,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.773396372795105,0.3973489999771118,0.3820390999317169,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6408984065055847,0.2225692868232727,1.0327249765396118,284.9923400878906,284.95001220703125,303.2833251953125,294.139404296875,299.5835266113281,297.1911315917969,284.9914245605469,1.0,0.6738125085830688,0.5302118062973022,0.5302118062973022,1.0,1.0,-3.372644186019897,1.3222695589065552,2.050374746322632,0.5613386631011963,0.9261268973350524,0.9261268973350524,0.0,256.7495422363281,262.0,66336.53125,0.0,5231.7294921875,1.0,278.5414733886719,282.9028015136719,297.1206359863281,301.3609924316406,293.1499938964844,293.1499938964844,278.25,33789.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192329049110411,1.0,0.0,0.0,3.636151790618897,3.636175155639648,8.822207746561617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.087890625,0.0,1501.3414306640625,1895.4371337890625,0.0,3582.07763671875,0.9005846977233887,1.0,0.0,3.0,1.0,0.0
17928720,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8856468200683594,0.6039928793907166,0.5475017428398132,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8774513602256775,0.588726818561554,0.5610281825065613,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7761825323104858,0.4016770124435425,0.2851850986480713,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.773396372795105,0.3973489999771118,0.3820390999317169,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6408984065055847,0.2225692868232727,1.0327249765396118,284.9923400878906,284.95001220703125,303.2833251953125,294.139404296875,299.5835266113281,297.1911315917969,284.9914245605469,1.0,0.6738125085830688,0.5302118062973022,0.5302118062973022,1.0,1.0,-3.372644186019897,1.3222695589065552,2.050374746322632,0.5613386631011963,0.9261268973350524,0.9261268973350524,0.0,256.7495422363281,262.0,66336.53125,0.0,5231.7294921875,1.0,278.5414733886719,282.9028015136719,297.1206359863281,301.3609924316406,293.1499938964844,293.1499938964844,278.25,33789.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192329049110411,1.0,0.0,0.0,3.636151790618897,3.636175155639648,8.822207746561617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.087890625,0.0,1501.3414306640625,1895.4371337890625,0.0,3582.07763671875,0.9005846977233887,1.0,0.0,3.0,1.0,0.0
17928780,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8812828660011292,0.6001070141792297,0.5444298386573792,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.87579745054245,0.5903292894363403,0.5628690719604492,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7738680839538574,0.4013636708259582,0.2851928472518921,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7711801528930664,0.3971810936927795,0.3821675777435303,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6386735439300537,0.2218563705682754,1.030625581741333,284.9087829589844,284.95001220703125,303.3049011230469,294.1213073730469,299.5817565917969,297.1875,284.90936279296875,1.0,0.6749144792556763,0.5278439521789551,0.5278439521789551,1.0,1.0,-3.368809938430786,1.316357135772705,2.052452802658081,0.5564010143280029,0.8447310924530029,0.8447310924530029,0.0,259.84161376953125,265.0,66647.2421875,0.0,5244.0888671875,1.0,278.25799560546875,282.80078125,297.1372375488281,301.4727478027344,293.1499938964844,293.1499938964844,278.54998779296875,38734.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258999824523926,1.0,0.0,0.0,3.506411075592041,3.506434202194214,8.203873562706576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.533203125,0.0,1398.8623046875,1895.4371337890625,0.0,3643.504150390625,0.8758456110954285,1.0,0.0,3.0,1.0,0.0
17928840,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8812828660011292,0.6001070141792297,0.5444298386573792,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.87579745054245,0.5903292894363403,0.5628690719604492,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7738680839538574,0.4013636708259582,0.2851928472518921,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7711801528930664,0.3971810936927795,0.3821675777435303,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6386735439300537,0.2218563705682754,1.030625581741333,284.9087829589844,284.95001220703125,303.3049011230469,294.1213073730469,299.5817565917969,297.1875,284.90936279296875,1.0,0.6749144792556763,0.5278439521789551,0.5278439521789551,1.0,1.0,-3.368809938430786,1.316357135772705,2.052452802658081,0.5564010143280029,0.8447310924530029,0.8447310924530029,0.0,259.84161376953125,265.0,66647.2421875,0.0,5244.0888671875,1.0,278.25799560546875,282.80078125,297.1372375488281,301.4727478027344,293.1499938964844,293.1499938964844,278.54998779296875,38734.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258999824523926,1.0,0.0,0.0,3.506411075592041,3.506434202194214,8.203873562706576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.533203125,0.0,1398.8623046875,1895.4371337890625,0.0,3643.504150390625,0.8758456110954285,1.0,0.0,3.0,1.0,0.0
17928900,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8793035745620728,0.5988572835922241,0.5430423021316528,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.875105619430542,0.5915454626083374,0.563837468624115,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7728357315063477,0.4015491604804992,0.2852224707603454,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7701823115348816,0.3973738253116607,0.3822462856769562,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6376347541809082,0.2216534316539764,1.029529333114624,285.0120544433594,284.95001220703125,303.31561279296875,294.1116027832031,299.5830078125,297.1892395019531,285.0121459960937,1.0,0.6754564046859741,0.5266599655151367,0.5266599655151367,1.0,1.0,-3.3671114444732666,1.3134891986846924,2.053622245788574,0.5538498163223267,0.9174978733062744,0.9174978733062744,0.0,261.2745056152344,265.0,65862.0546875,0.0,5250.0888671875,1.0,278.49822998046875,282.9187316894531,297.08203125,301.2528991699219,293.1499938964844,293.1499938964844,278.54998779296875,34083.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204310178756714,1.0,0.0,0.0,3.557889938354492,3.557912588119507,8.446529591310536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.7255859375,0.0,1419.1063232421875,1895.4371337890625,0.0,3593.1357421875,0.8849281072616577,1.0,0.0,3.0,1.0,0.0
17928960,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8778674006462097,0.5976772904396057,0.542078971862793,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8748741149902344,0.5928407907485962,0.5651096701622009,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7722499966621399,0.401826798915863,0.2854478061199188,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7696003317832947,0.397648423910141,0.382546991109848,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6369401812553406,0.2215313911437988,1.0291175842285156,284.9907531738281,284.95001220703125,303.3262939453125,294.1014404296875,299.5848999023437,297.19195556640625,284.9893798828125,1.0,0.676124632358551,0.5254940986633301,0.5254940986633301,1.0,1.0,-3.3676187992095947,1.3115606307983398,2.056058168411255,0.5517967939376831,0.9205731749534608,0.9205731749534608,0.0,262.4363708496094,268.0,65951.9375,0.0,5261.38671875,1.0,278.5420837402344,282.9015197753906,297.0829467773437,301.299560546875,293.1499938964844,293.1499938964844,278.25,33689.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189382195472716,1.0,0.0,0.0,3.617140769958496,3.617163896560669,8.73019814662257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.3427734375,0.0,1479.78515625,1895.4371337890625,0.0,3579.3564453125,0.8960041999816895,1.0,0.0,3.0,1.0,0.0
17929020,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.873659074306488,0.5939252972602844,0.539129376411438,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8732544779777527,0.5944369435310364,0.5669505000114441,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7700358629226685,0.4015870094299316,0.2855080366134643,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7674511671066284,0.3974992930889129,0.3826976716518402,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6348239779472351,0.2208696007728576,1.027272343635559,284.90966796875,284.95001220703125,303.3475036621094,294.0800170898437,299.5828857421875,297.1884460449219,284.91015625,1.0,0.6773334741592407,0.5231622457504272,0.5231622457504272,1.0,1.0,-3.3643271923065186,1.3058528900146484,2.05847430229187,0.5469371676445007,0.840887188911438,0.840887188911438,0.0,265.6176452636719,271.0,66242.5625,0.0,5276.2744140625,1.0,278.2582092285156,282.8020935058594,297.0965881347656,301.40679931640625,293.1499938964844,293.1499938964844,278.54998779296875,38712.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257720112800598,1.0,0.0,0.0,3.4843573570251465,3.48438024520874,8.10100061698904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.6201171875,0.0,1375.950927734375,1895.4371337890625,0.0,3642.327880859375,0.8709560632705688,1.0,0.0,3.0,1.0,0.0
17929080,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.873659074306488,0.5939252972602844,0.539129376411438,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8732544779777527,0.5944369435310364,0.5669505000114441,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7700358629226685,0.4015870094299316,0.2855080366134643,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7674511671066284,0.3974992930889129,0.3826976716518402,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6348239779472351,0.2208696007728576,1.027272343635559,284.90966796875,284.95001220703125,303.3475036621094,294.0800170898437,299.5828857421875,297.1884460449219,284.91015625,1.0,0.6773334741592407,0.5231622457504272,0.5231622457504272,1.0,1.0,-3.3643271923065186,1.3058528900146484,2.05847430229187,0.5469371676445007,0.840887188911438,0.840887188911438,0.0,265.6176452636719,271.0,66242.5625,0.0,5276.2744140625,1.0,278.2582092285156,282.8020935058594,297.0965881347656,301.40679931640625,293.1499938964844,293.1499938964844,278.54998779296875,38712.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257720112800598,1.0,0.0,0.0,3.4843573570251465,3.48438024520874,8.10100061698904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.6201171875,0.0,1375.950927734375,1895.4371337890625,0.0,3642.327880859375,0.8709560632705688,1.0,0.0,3.0,1.0,0.0
17929140,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8703873157501221,0.5915915369987488,0.5368850827217102,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.872362494468689,0.5969308018684387,0.5691878795623779,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7685173749923706,0.4021202623844147,0.2858189046382904,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7659320831298828,0.3979739844799042,0.3830944299697876,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6331809759140015,0.2205812633037567,1.0259690284729004,284.9898376464844,284.95001220703125,303.3685302734375,294.0572204589844,299.585693359375,297.1929016113281,284.9890441894531,1.0,0.6786233186721802,0.5208304524421692,0.5208304524421692,1.0,1.0,-3.3635950088500977,1.3011891841888428,2.062405824661255,0.542361319065094,0.9151614904403688,0.9151614904403688,0.0,268.27105712890625,274.0,65551.0625,0.0,5295.58837890625,1.0,278.5411376953125,282.9015197753906,297.03973388671875,301.2312316894531,293.1499938964844,293.1499938964844,278.25,33778.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189215898513794,1.0,0.0,0.0,3.593735694885254,3.5937588214874268,8.617585081083234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.9384765625,0.0,1455.1009521484375,1895.4371337890625,0.0,3579.20263671875,0.8910452127456665,1.0,0.0,3.0,1.0,0.0
17929200,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8703873157501221,0.5915915369987488,0.5368850827217102,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.872362494468689,0.5969308018684387,0.5691878795623779,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7685173749923706,0.4021202623844147,0.2858189046382904,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7659320831298828,0.3979739844799042,0.3830944299697876,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6331809759140015,0.2205812633037567,1.0259690284729004,284.9898376464844,284.95001220703125,303.3685302734375,294.0572204589844,299.585693359375,297.1929016113281,284.9890441894531,1.0,0.6786233186721802,0.5208304524421692,0.5208304524421692,1.0,1.0,-3.3635950088500977,1.3011891841888428,2.062405824661255,0.542361319065094,0.9151614904403688,0.9151614904403688,0.0,268.27105712890625,274.0,65551.0625,0.0,5295.58837890625,1.0,278.5411376953125,282.9015197753906,297.03973388671875,301.2312316894531,293.1499938964844,293.1499938964844,278.25,33778.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189215898513794,1.0,0.0,0.0,3.593735694885254,3.5937588214874268,8.617585081083234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.9384765625,0.0,1455.1009521484375,1895.4371337890625,0.0,3579.20263671875,0.8910452127456665,1.0,0.0,3.0,1.0,0.0
17929260,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8663594126701355,0.5879741907119751,0.5340340733528137,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.870796799659729,0.5985175371170044,0.5710083246231079,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7664294838905334,0.4019702672958374,0.285932332277298,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7638654112815857,0.397840291261673,0.3832513988018036,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6311627626419067,0.2199577838182449,1.0242751836776731,284.90966796875,284.95001220703125,303.38934326171875,294.0332946777344,299.5834350585937,297.1894836425781,284.9098815917969,1.0,0.6798906922340393,0.5185381770133972,0.5185381770133972,1.0,1.0,-3.3606505393981934,1.2956109046936035,2.06503963470459,0.5375397801399231,0.8364669680595398,0.8364669680595398,0.0,271.4911193847656,277.0,65842.875,0.0,5311.92822265625,1.0,278.2585754394531,282.80206298828125,297.0500793457031,301.3351135253906,293.1499938964844,293.1499938964844,278.54998779296875,38662.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257691502571106,1.0,0.0,0.0,3.4637436866760254,3.463766574859619,8.005432619029307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.4296875,0.0,1354.5587158203125,1895.4371337890625,0.0,3642.30126953125,0.8662165999412537,1.0,0.0,3.0,1.0,0.0
17929320,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8663594126701355,0.5879741907119751,0.5340340733528137,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.870796799659729,0.5985175371170044,0.5710083246231079,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7664294838905334,0.4019702672958374,0.285932332277298,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7638654112815857,0.397840291261673,0.3832513988018036,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6311627626419067,0.2199577838182449,1.0242751836776731,284.90966796875,284.95001220703125,303.38934326171875,294.0332946777344,299.5834350585937,297.1894836425781,284.9098815917969,1.0,0.6798906922340393,0.5185381770133972,0.5185381770133972,1.0,1.0,-3.3606505393981934,1.2956109046936035,2.06503963470459,0.5375397801399231,0.8364669680595398,0.8364669680595398,0.0,271.4911193847656,277.0,65842.875,0.0,5311.92822265625,1.0,278.2585754394531,282.80206298828125,297.0500793457031,301.3351135253906,293.1499938964844,293.1499938964844,278.54998779296875,38662.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257691502571106,1.0,0.0,0.0,3.4637436866760254,3.463766574859619,8.005432619029307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.4296875,0.0,1354.5587158203125,1895.4371337890625,0.0,3642.30126953125,0.8662165999412537,1.0,0.0,3.0,1.0,0.0
