time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8632504940032959,0.5857340693473816,0.53188556432724,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8699521422386169,0.6009897589683533,0.5732323527336121,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7650332450866699,0.4025888442993164,0.2863058447837829,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7624199390411377,0.3983198404312134,0.383658230304718,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6296046376228333,0.2196988761425018,1.0231244564056396,284.9890441894531,284.95001220703125,303.4100036621094,294.0084533691406,299.5859680175781,297.19390869140625,284.98828125,1.0,0.6812317371368408,0.5162459015846252,0.5162459015846252,1.0,1.0,-3.360288619995117,1.2910828590393066,2.0692059993743896,0.5330124497413635,0.9099068641662598,0.9099068641662598,0.0,274.1679382324219,280.0,65154.2578125,0.0,5332.67626953125,1.0,278.5409240722656,282.9009094238281,296.9911193847656,301.1574401855469,293.1499938964844,293.1499938964844,278.25,33782.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189520478248596,1.0,0.0,0.0,3.5723464488983154,3.572369337081909,8.515308991263737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.517578125,0.0,1432.2398681640625,1895.4371337890625,0.0,3579.484130859375,0.886262834072113,1.0,0.0,3.0,1.0,0.0
17929440,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8632504940032959,0.5857340693473816,0.53188556432724,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8699521422386169,0.6009897589683533,0.5732323527336121,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7650332450866699,0.4025888442993164,0.2863058447837829,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7624199390411377,0.3983198404312134,0.383658230304718,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6296046376228333,0.2196988761425018,1.0231244564056396,284.9890441894531,284.95001220703125,303.4100036621094,294.0084533691406,299.5859680175781,297.19390869140625,284.98828125,1.0,0.6812317371368408,0.5162459015846252,0.5162459015846252,1.0,1.0,-3.360288619995117,1.2910828590393066,2.0692059993743896,0.5330124497413635,0.9099068641662598,0.9099068641662598,0.0,274.1679382324219,280.0,65154.2578125,0.0,5332.67626953125,1.0,278.5409240722656,282.9009094238281,296.9911193847656,301.1574401855469,293.1499938964844,293.1499938964844,278.25,33782.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189520478248596,1.0,0.0,0.0,3.5723464488983154,3.572369337081909,8.515308991263737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.517578125,0.0,1432.2398681640625,1895.4371337890625,0.0,3579.484130859375,0.886262834072113,1.0,0.0,3.0,1.0,0.0
17929500,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8615696430206299,0.5839794874191284,0.5307109951972961,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8694184422492981,0.601796567440033,0.5742921233177185,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7642605304718018,0.4025839865207672,0.2864881753921509,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7616217732429504,0.3982853591442108,0.3838528096675873,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6287937760353088,0.2194316536188125,1.022668719291687,284.8736877441406,284.95001220703125,303.4202575683594,293.99578857421875,299.5848999023437,297.1925354003906,284.874267578125,1.0,0.6819418668746948,0.5150997638702393,0.5150997638702393,1.0,1.0,-3.3600621223449707,1.2887701988220217,2.071291923522949,0.5308255553245544,0.8262991905212402,0.8262991905212402,0.0,275.6408386230469,280.0,65755.6640625,0.0,5343.978515625,1.0,278.3002624511719,282.7720642089844,297.0258483886719,301.3489685058594,293.1499938964844,293.1499938964844,278.25,38783.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245716333389282,1.0,0.0,0.0,3.514612436294556,3.5146355628967285,8.242295166382974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.3388671875,0.0,1407.7520751953125,1895.4371337890625,0.0,3631.287109375,0.8747494220733643,1.0,0.0,3.0,1.0,0.0
17929560,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8594260811805725,0.5822402238845825,0.5291376709938049,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8684596419334412,0.6025599837303162,0.5750345587730408,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7630968689918518,0.4025403559207916,0.2864859700202942,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7604519128799438,0.3981977999210357,0.3838234841823578,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6276817321777344,0.2191085070371627,1.0215686559677124,284.9117736816406,284.95001220703125,303.4304504394531,293.9829406738281,299.5834350585937,297.1905517578125,284.9122009277344,1.0,0.6825428605079651,0.5139911770820618,0.5139911770820618,1.0,1.0,-3.3577024936676025,1.285637140274048,2.0720653533935547,0.5282341241836548,0.833443820476532,0.833443820476532,0.0,277.39715576171875,283.0,65428.79296875,0.0,5350.27001953125,1.0,278.2587890625,282.804443359375,297.00006103515625,301.25860595703125,293.1499938964844,293.1499938964844,278.54998779296875,38676.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258421659469604,1.0,0.0,0.0,3.440455198287964,3.4404776096343994,7.898145213403041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.2548828125,0.0,1331.1732177734375,1895.4371337890625,0.0,3642.972900390625,0.8612490892410278,1.0,0.0,3.0,1.0,0.0
17929620,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8564776182174683,0.5800909399986267,0.5270761251449585,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8676612377166748,0.6050077080726624,0.5772383809089661,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7618284225463867,0.4032577276229858,0.2869292497634887,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7590785026550293,0.3986811339855194,0.3842364847660064,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6261956095695496,0.2188761085271835,1.0205482244491575,284.988037109375,284.95001220703125,303.45074462890625,293.9570007324219,299.5858154296875,297.1949462890625,284.9873046875,1.0,0.6839244961738586,0.5117740035057068,0.5117740035057068,1.0,1.0,-3.3576691150665283,1.281300067901611,2.076368808746338,0.523817777633667,0.9047364592552184,0.9047364592552184,0.0,280.0868225097656,286.0,64767.34375,0.0,5372.23095703125,1.0,278.540771484375,282.8998718261719,296.939697265625,301.0810852050781,293.1499938964844,293.1499938964844,278.25,33778.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190304279327391,1.0,0.0,0.0,3.551666259765625,3.55168890953064,8.417005119554233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.77734375,0.0,1410.319091796875,1895.4371337890625,0.0,3580.2080078125,0.8816126585006714,1.0,0.0,3.0,1.0,0.0
17929680,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8564776182174683,0.5800909399986267,0.5270761251449585,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8676612377166748,0.6050077080726624,0.5772383809089661,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7618284225463867,0.4032577276229858,0.2869292497634887,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7590785026550293,0.3986811339855194,0.3842364847660064,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6261956095695496,0.2188761085271835,1.0205482244491575,284.988037109375,284.95001220703125,303.45074462890625,293.9570007324219,299.5858154296875,297.1949462890625,284.9873046875,1.0,0.6839244961738586,0.5117740035057068,0.5117740035057068,1.0,1.0,-3.3576691150665283,1.281300067901611,2.076368808746338,0.523817777633667,0.9047364592552184,0.9047364592552184,0.0,280.0868225097656,286.0,64767.34375,0.0,5372.23095703125,1.0,278.540771484375,282.8998718261719,296.939697265625,301.0810852050781,293.1499938964844,293.1499938964844,278.25,33778.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190304279327391,1.0,0.0,0.0,3.551666259765625,3.55168890953064,8.417005119554233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.77734375,0.0,1410.319091796875,1895.4371337890625,0.0,3580.2080078125,0.8816126585006714,1.0,0.0,3.0,1.0,0.0
17929740,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8528444170951843,0.5767179727554321,0.5244202613830566,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8662331104278564,0.6065595149993896,0.579014241695404,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7600399255752563,0.4033222198486328,0.287180632352829,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7572003602981567,0.3985699117183685,0.3844050168991089,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6243475675582886,0.2183161824941635,1.019107699394226,284.9119567871094,284.95001220703125,303.4708251953125,293.9308166503906,299.58306884765625,297.1916198730469,284.9116516113281,1.0,0.6852715015411377,0.5095568299293518,0.5095568299293518,1.0,1.0,-3.3553898334503174,1.2759764194488523,2.079413414001465,0.519081175327301,0.8295287489891052,0.8295287489891052,0.0,283.32208251953125,289.0,65057.26171875,0.0,5390.88671875,1.0,278.2592163085937,282.8036499023437,296.9476928710937,301.1815185546875,293.1499938964844,293.1499938964844,278.54998779296875,38509.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259295463562012,1.0,0.0,0.0,3.4224658012390137,3.422488212585449,7.815765457053203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9130859375,0.0,1312.056884765625,1895.4371337890625,0.0,3643.776123046875,0.8570062518119812,1.0,0.0,3.0,1.0,0.0
17929800,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8528444170951843,0.5767179727554321,0.5244202613830566,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8662331104278564,0.6065595149993896,0.579014241695404,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7600399255752563,0.4033222198486328,0.287180632352829,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7572003602981567,0.3985699117183685,0.3844050168991089,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6243475675582886,0.2183161824941635,1.019107699394226,284.9119567871094,284.95001220703125,303.4708251953125,293.9308166503906,299.58306884765625,297.1916198730469,284.9116516113281,1.0,0.6852715015411377,0.5095568299293518,0.5095568299293518,1.0,1.0,-3.3553898334503174,1.2759764194488523,2.079413414001465,0.519081175327301,0.8295287489891052,0.8295287489891052,0.0,283.32208251953125,289.0,65057.26171875,0.0,5390.88671875,1.0,278.2592163085937,282.8036499023437,296.9476928710937,301.1815185546875,293.1499938964844,293.1499938964844,278.54998779296875,38509.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259295463562012,1.0,0.0,0.0,3.4224658012390137,3.422488212585449,7.815765457053203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9130859375,0.0,1312.056884765625,1895.4371337890625,0.0,3643.776123046875,0.8570062518119812,1.0,0.0,3.0,1.0,0.0
17929860,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8500569462776184,0.5746520161628723,0.5224478840827942,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8654839992523193,0.6089770197868347,0.5811985731124878,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7589057683944702,0.4041454195976257,0.2877024710178375,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7559006214141846,0.3990540504455566,0.3848251104354858,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6229237914085388,0.218107059597969,1.0182108879089355,284.9874267578125,284.95001220703125,303.4907531738281,293.9046325683594,299.5853271484375,297.19598388671875,284.98681640625,1.0,0.6866891980171204,0.5074196457862854,0.5074196457862854,1.0,1.0,-3.355692148208618,1.271844506263733,2.083847522735596,0.5147913694381714,0.9000292420387268,0.9000292420387268,0.0,286.0157165527344,292.0,64390.30078125,0.0,5414.0244140625,1.0,278.54058837890625,282.89910888671875,296.8872375488281,301.0040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33779.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191175699234008,1.0,0.0,0.0,3.531386137008667,3.5314087867736816,8.321157451973704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7841796875,0.0,1389.0936279296875,1895.4371337890625,0.0,3581.0126953125,0.8770745992660522,1.0,0.0,3.0,1.0,0.0
17929920,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8500569462776184,0.5746520161628723,0.5224478840827942,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8654839992523193,0.6089770197868347,0.5811985731124878,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7589057683944702,0.4041454195976257,0.2877024710178375,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7559006214141846,0.3990540504455566,0.3848251104354858,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6229237914085388,0.218107059597969,1.0182108879089355,284.9874267578125,284.95001220703125,303.4907531738281,293.9046325683594,299.5853271484375,297.19598388671875,284.98681640625,1.0,0.6866891980171204,0.5074196457862854,0.5074196457862854,1.0,1.0,-3.355692148208618,1.271844506263733,2.083847522735596,0.5147913694381714,0.9000292420387268,0.9000292420387268,0.0,286.0157165527344,292.0,64390.30078125,0.0,5414.0244140625,1.0,278.54058837890625,282.89910888671875,296.8872375488281,301.0040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33779.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191175699234008,1.0,0.0,0.0,3.531386137008667,3.5314087867736816,8.321157451973704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7841796875,0.0,1389.0936279296875,1895.4371337890625,0.0,3581.0126953125,0.8770745992660522,1.0,0.0,3.0,1.0,0.0
17929980,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8476981520652771,0.5728058815002441,0.5208679437637329,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8651099801063538,0.6115961074829102,0.5837161540985107,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7581889629364014,0.4052274227142334,0.2884911894798279,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7549724578857422,0.3997430801391601,0.385534405708313,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6218563914299011,0.2180905193090438,1.0184214115142822,285.0355224609375,284.95001220703125,303.5104675292969,293.8786926269531,299.588623046875,297.2020263671875,285.0322265625,1.0,0.6883610486984253,0.505282461643219,0.505282461643219,1.0,1.0,-3.358872413635254,1.2688478231430054,2.090024709701538,0.5110530257225037,0.9935339093208312,0.9935339093208312,0.0,288.5556335449219,280.0,64046.7578125,0.0,5445.876953125,1.0,278.8423156738281,282.9658508300781,296.8688659667969,300.9482116699219,293.1499938964844,293.1499938964844,278.54998779296875,31410.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148769378662108,1.0,0.0,0.0,3.717018842697144,3.7170426845550537,9.218978789249376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.2646484375,0.0,1574.0458984375,1895.4371337890625,0.0,3541.806884765625,0.9168140888214112,1.0,0.0,3.0,1.0,0.0
17930040,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8476981520652771,0.5728058815002441,0.5208679437637329,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8651099801063538,0.6115961074829102,0.5837161540985107,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7581889629364014,0.4052274227142334,0.2884911894798279,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7549724578857422,0.3997430801391601,0.385534405708313,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6218563914299011,0.2180905193090438,1.0184214115142822,285.0355224609375,284.95001220703125,303.5104675292969,293.8786926269531,299.588623046875,297.2020263671875,285.0322265625,1.0,0.6883610486984253,0.505282461643219,0.505282461643219,1.0,1.0,-3.358872413635254,1.2688478231430054,2.090024709701538,0.5110530257225037,0.9935339093208312,0.9935339093208312,0.0,288.5556335449219,280.0,64046.7578125,0.0,5445.876953125,1.0,278.8423156738281,282.9658508300781,296.8688659667969,300.9482116699219,293.1499938964844,293.1499938964844,278.54998779296875,31410.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148769378662108,1.0,0.0,0.0,3.717018842697144,3.7170426845550537,9.218978789249376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.2646484375,0.0,1574.0458984375,1895.4371337890625,0.0,3541.806884765625,0.9168140888214112,1.0,0.0,3.0,1.0,0.0
17930100,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.847800076007843,0.5710279941558838,0.5196601152420044,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8663412928581238,0.6122735142707825,0.5846342444419861,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7590330839157104,0.4052907228469848,0.2886924743652344,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7557047605514526,0.3996666967868805,0.3856447339057922,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6222600936889648,0.2178468555212021,1.01775860786438,284.87872314453125,284.95001220703125,303.520263671875,293.86590576171875,299.5866394042969,297.1996459960937,284.8739624023437,1.0,0.6873990297317505,0.5042138695716858,0.5042138695716858,1.0,1.0,-3.3581135272979736,1.2663558721542358,2.091757774353028,0.5088637471199036,0.8919317722320557,0.8919317722320557,0.0,287.37322998046875,280.0,65079.10546875,0.0,5433.56494140625,1.0,278.5958557128906,282.79180908203125,296.91119384765625,301.1761169433594,293.1499938964844,293.1499938964844,278.54998779296875,35670.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224514961242676,1.0,0.0,0.0,3.7160160541534415,3.71604061126709,9.214004990099056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.171875,0.0,1605.350341796875,1895.4371337890625,0.0,3611.76513671875,0.9177594184875488,1.0,0.0,3.0,1.0,0.0
17930160,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8481220006942749,0.5690655708312988,0.5178185701370239,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8678999543190002,0.6127391457557678,0.5850124955177307,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7601103782653809,0.4051805436611175,0.288571834564209,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7566872239112854,0.3994109034538269,0.3853571116924286,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6228199601173401,0.2174619138240814,1.0158332586288452,284.8867492675781,284.95001220703125,303.5299987792969,293.8532409667969,299.5830993652344,297.19512939453125,284.8882751464844,1.0,0.6856523752212524,0.5031421184539795,0.5031421184539795,1.0,1.0,-3.353551387786865,1.2623026371002195,2.0912489891052246,0.5058773159980774,0.872882068157196,0.872882068157196,0.0,285.1597900390625,268.0,64685.86328125,0.0,5399.69091796875,1.0,278.55718994140625,282.8037109375,296.8858337402344,301.0953063964844,293.1499938964844,293.1499938964844,278.8500061035156,38183.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253693222999572,1.0,0.0,0.0,3.6389706134796143,3.6389949321746826,8.835891662783979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4833984375,0.0,1537.2222900390625,1895.4371337890625,0.0,3638.625,0.9043598771095276,1.0,0.0,3.0,1.0,0.0
17930220,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.851888120174408,0.5670866966247559,0.5153311491012573,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8740906715393066,0.6150317788124084,0.5865181684494019,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7649756073951721,0.4061158895492553,0.2887766361236572,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7612171173095703,0.3998401165008545,0.3852116465568542,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6258623600006104,0.2172535508871078,1.0127061605453491,284.9874572753906,284.95001220703125,303.5493469238281,293.8285217285156,299.5839538574219,297.1986389160156,284.9859619140625,1.0,0.6809867024421692,0.5009985566139221,0.5009985566139221,1.0,1.0,-3.3486716747283936,1.255929946899414,2.0927419662475586,0.5004574656486511,0.9542015790939332,0.9542015790939332,0.0,277.2159729003906,256.0,63798.6328125,0.0,5318.05810546875,1.0,278.8431091308594,282.923095703125,296.8133544921875,300.89385986328125,293.1499938964844,293.1499938964844,278.54998779296875,33741.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188752770423888,1.0,0.0,0.0,3.738919973373413,3.7389442920684814,9.327936822955962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.7626953125,0.0,1617.0550537109375,1895.4371337890625,0.0,3578.775390625,0.9233940839767456,1.0,0.0,3.0,1.0,0.0
17930280,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.851888120174408,0.5670866966247559,0.5153311491012573,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8740906715393066,0.6150317788124084,0.5865181684494019,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7649756073951721,0.4061158895492553,0.2887766361236572,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7612171173095703,0.3998401165008545,0.3852116465568542,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6258623600006104,0.2172535508871078,1.0127061605453491,284.9874572753906,284.95001220703125,303.5493469238281,293.8285217285156,299.5839538574219,297.1986389160156,284.9859619140625,1.0,0.6809867024421692,0.5009985566139221,0.5009985566139221,1.0,1.0,-3.3486716747283936,1.255929946899414,2.0927419662475586,0.5004574656486511,0.9542015790939332,0.9542015790939332,0.0,277.2159729003906,256.0,63798.6328125,0.0,5318.05810546875,1.0,278.8431091308594,282.923095703125,296.8133544921875,300.89385986328125,293.1499938964844,293.1499938964844,278.54998779296875,33741.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188752770423888,1.0,0.0,0.0,3.738919973373413,3.7389442920684814,9.327936822955962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.7626953125,0.0,1617.0550537109375,1895.4371337890625,0.0,3578.775390625,0.9233940839767456,1.0,0.0,3.0,1.0,0.0
17930340,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8568342924118042,0.5639558434486389,0.5124714970588684,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8816685676574707,0.6164761185646057,0.5877367258071899,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7710781097412109,0.4064797461032867,0.2888853549957275,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7669546008110046,0.3997547328472137,0.3849247097969055,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6298099756240845,0.2168061882257461,1.009409785270691,284.8928527832031,284.95001220703125,303.5685119628906,293.8047180175781,299.580078125,297.1951904296875,284.8943786621094,1.0,0.6753032207489014,0.4988549649715423,0.4988549649715423,1.0,1.0,-3.342527151107788,1.2489911317825315,2.093536138534546,0.4949658513069153,0.8569664359092712,0.8569664359092712,0.0,267.6372985839844,244.0,64089.23046875,0.0,5219.00830078125,1.0,278.5572204589844,282.8130798339844,296.8229064941406,300.993408203125,293.1499938964844,293.1499938964844,278.8500061035156,39278.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261091351509094,1.0,0.0,0.0,3.597630262374878,3.597654342651367,8.636272355033725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.2275390625,0.0,1499.8619384765625,1895.4371337890625,0.0,3645.427001953125,0.8964084982872009,1.0,0.0,3.0,1.0,0.0
17930400,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8568342924118042,0.5639558434486389,0.5124714970588684,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8816685676574707,0.6164761185646057,0.5877367258071899,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7710781097412109,0.4064797461032867,0.2888853549957275,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7669546008110046,0.3997547328472137,0.3849247097969055,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6298099756240845,0.2168061882257461,1.009409785270691,284.8928527832031,284.95001220703125,303.5685119628906,293.8047180175781,299.580078125,297.1951904296875,284.8943786621094,1.0,0.6753032207489014,0.4988549649715423,0.4988549649715423,1.0,1.0,-3.342527151107788,1.2489911317825315,2.093536138534546,0.4949658513069153,0.8569664359092712,0.8569664359092712,0.0,267.6372985839844,244.0,64089.23046875,0.0,5219.00830078125,1.0,278.5572204589844,282.8130798339844,296.8229064941406,300.993408203125,293.1499938964844,293.1499938964844,278.8500061035156,39278.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261091351509094,1.0,0.0,0.0,3.597630262374878,3.597654342651367,8.636272355033725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.2275390625,0.0,1499.8619384765625,1895.4371337890625,0.0,3645.427001953125,0.8964084982872009,1.0,0.0,3.0,1.0,0.0
17930460,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8639514446258545,0.5624176263809204,0.5103424787521362,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8914083242416382,0.6190376281738281,0.5894181728363037,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7791366577148438,0.4078111052513122,0.2893015444278717,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7745447158813477,0.4004520177841186,0.3849314749240875,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6351006627082825,0.2168400287628173,1.006797432899475,284.9927673339844,284.95001220703125,303.5874938964844,293.7821350097656,299.58349609375,297.2016906738281,284.9914245605469,1.0,0.6691640615463257,0.4969674944877624,0.4969674944877624,1.0,1.0,-3.339346647262573,1.2437644004821775,2.0955822467803955,0.4903084933757782,0.94146728515625,0.94146728515625,0.0,256.42364501953125,232.0,63258.94140625,0.0,5116.97314453125,1.0,278.8427429199219,282.9309997558594,296.75982666015625,300.8022766113281,293.1499938964844,293.1499938964844,278.54998779296875,33847.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918144941329956,1.0,0.0,0.0,3.699536085128784,3.6995601654052734,9.132460832006472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.7314453125,0.0,1572.65625,1895.4371337890625,0.0,3572.029052734375,0.9146366715431212,1.0,0.0,3.0,1.0,0.0
17930520,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8639514446258545,0.5624176263809204,0.5103424787521362,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8914083242416382,0.6190376281738281,0.5894181728363037,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7791366577148438,0.4078111052513122,0.2893015444278717,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7745447158813477,0.4004520177841186,0.3849314749240875,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6351006627082825,0.2168400287628173,1.006797432899475,284.9927673339844,284.95001220703125,303.5874938964844,293.7821350097656,299.58349609375,297.2016906738281,284.9914245605469,1.0,0.6691640615463257,0.4969674944877624,0.4969674944877624,1.0,1.0,-3.339346647262573,1.2437644004821775,2.0955822467803955,0.4903084933757782,0.94146728515625,0.94146728515625,0.0,256.42364501953125,232.0,63258.94140625,0.0,5116.97314453125,1.0,278.8427429199219,282.9309997558594,296.75982666015625,300.8022766113281,293.1499938964844,293.1499938964844,278.54998779296875,33847.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918144941329956,1.0,0.0,0.0,3.699536085128784,3.6995601654052734,9.132460832006472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.7314453125,0.0,1572.65625,1895.4371337890625,0.0,3572.029052734375,0.9146366715431212,1.0,0.0,3.0,1.0,0.0
17930580,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8713814616203308,0.5595628023147583,0.5076825618743896,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9015805125236512,0.620611310005188,0.5907107591629028,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7876364588737488,0.4084475338459015,0.2895638346672058,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7825927138328552,0.4005401730537414,0.3847559988498688,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6408035159111023,0.2165775150060653,1.0040647983551023,284.9017333984375,284.95001220703125,303.6062927246094,293.760986328125,299.5812072753906,297.1995849609375,284.9029541015625,1.0,0.6627475619316101,0.4950800538063049,0.4950800538063049,1.0,1.0,-3.3345282077789307,1.2378458976745603,2.09668231010437,0.4855362772941589,0.8521769046783447,0.8521769046783447,0.0,245.23114013671875,220.0,63589.57421875,0.0,5009.83349609375,1.0,278.5575256347656,282.8234558105469,296.77716064453125,300.9126281738281,293.1499938964844,293.1499938964844,278.8500061035156,39091.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250384569168092,1.0,0.0,0.0,3.5616776943206787,3.561701536178589,8.464523943985114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.25,0.0,1459.67626953125,1895.4371337890625,0.0,3635.581787109375,0.8883421421051025,1.0,0.0,3.0,1.0,0.0
17930640,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8713814616203308,0.5595628023147583,0.5076825618743896,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9015805125236512,0.620611310005188,0.5907107591629028,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7876364588737488,0.4084475338459015,0.2895638346672058,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7825927138328552,0.4005401730537414,0.3847559988498688,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6408035159111023,0.2165775150060653,1.0040647983551023,284.9017333984375,284.95001220703125,303.6062927246094,293.760986328125,299.5812072753906,297.1995849609375,284.9029541015625,1.0,0.6627475619316101,0.4950800538063049,0.4950800538063049,1.0,1.0,-3.3345282077789307,1.2378458976745603,2.09668231010437,0.4855362772941589,0.8521769046783447,0.8521769046783447,0.0,245.23114013671875,220.0,63589.57421875,0.0,5009.83349609375,1.0,278.5575256347656,282.8234558105469,296.77716064453125,300.9126281738281,293.1499938964844,293.1499938964844,278.8500061035156,39091.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250384569168092,1.0,0.0,0.0,3.5616776943206787,3.561701536178589,8.464523943985114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.25,0.0,1459.67626953125,1895.4371337890625,0.0,3635.581787109375,0.8883421421051025,1.0,0.0,3.0,1.0,0.0
17930700,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8756229281425476,0.5588042140007019,0.5064562559127808,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9072770476341248,0.621848464012146,0.5913849472999573,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7923365831375122,0.409139335155487,0.2897194027900696,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7870467901229858,0.4008773863315582,0.3846707642078399,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6439882516860962,0.2166044563055038,1.0026214122772217,285.0123291015625,284.95001220703125,303.6156311035156,293.7510070800781,299.5824584960937,297.2023620605469,285.0131530761719,1.0,0.6594417095184326,0.4941363334655761,0.4941363334655761,1.0,1.0,-3.3322062492370605,1.2349252700805664,2.097280979156494,0.4830405414104461,0.9286544919013976,0.9286544919013976,0.0,239.416732788086,220.0,62748.671875,0.0,4954.908203125,1.0,278.7995300292969,282.94903564453125,296.7181091308594,300.6882019042969,293.1499938964844,293.1499938964844,278.8500061035156,34298.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190504550933838,1.0,0.0,0.0,3.609767198562622,3.609790563583374,8.694641451256757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.794921875,0.0,1476.2725830078125,1895.4371337890625,0.0,3580.392822265625,0.8967233300209045,1.0,0.0,3.0,1.0,0.0
17930760,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8807738423347473,0.5581604242324829,0.5056726336479187,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9142209887504578,0.623197078704834,0.5924066305160522,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7978262901306152,0.4099533557891845,0.2900945842266083,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7922592759132385,0.4013247489929199,0.3848331570625305,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6478087902069092,0.2167272716760635,1.0019023418426514,284.9957580566406,284.95001220703125,303.6249084472656,293.74151611328125,299.5846252441406,297.2064208984375,284.9942932128906,1.0,0.6562309861183167,0.4932009875774383,0.4932009875774383,1.0,1.0,-3.3322720527648926,1.2329750061035156,2.099297046661377,0.4810314476490021,0.9360347390174866,0.9360347390174866,0.0,233.248764038086,208.0,62833.74609375,0.0,4905.02978515625,1.0,278.842529296875,282.9353942871094,296.7188720703125,300.7318725585937,293.1499938964844,293.1499938964844,278.54998779296875,33666.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170859456062316,1.0,0.0,0.0,3.670771837234497,3.670795440673828,8.991000868263654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.0791015625,0.0,1538.844482421875,1895.4371337890625,0.0,3562.24169921875,0.9080801606178284,1.0,0.0,3.0,1.0,0.0
17930820,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8903542757034302,0.5554451942443848,0.5031179189682007,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9280540943145752,0.6247690916061401,0.5936837196350098,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8082209825515747,0.4107389450073242,0.2904497683048248,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8022061586380005,0.4014753997325897,0.3847031593322754,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6552597284317017,0.2165496349334716,0.9994959235191344,284.90460205078125,284.95001220703125,303.6433410644531,293.7239685058594,299.58209228515625,297.20428466796875,284.9056701660156,1.0,0.6496012806892395,0.4913302361965179,0.4913302361965179,1.0,1.0,-3.328120470046997,1.2273133993148804,2.1008071899414062,0.4763612151145935,0.848724365234375,0.848724365234375,0.0,221.689193725586,196.0,63194.48828125,0.0,4797.60595703125,1.0,278.5577087402344,282.8275451660156,296.7405090332031,300.8490295410156,293.1499938964844,293.1499938964844,278.8500061035156,38956.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240778684616088,1.0,0.0,0.0,3.536557197570801,3.5365805625915527,8.345543847099179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.5244140625,0.0,1432.015380859375,1895.4371337890625,0.0,3626.742919921875,0.8826797604560852,1.0,0.0,3.0,1.0,0.0
17930880,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8903542757034302,0.5554451942443848,0.5031179189682007,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9280540943145752,0.6247690916061401,0.5936837196350098,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8082209825515747,0.4107389450073242,0.2904497683048248,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8022061586380005,0.4014753997325897,0.3847031593322754,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6552597284317017,0.2165496349334716,0.9994959235191344,284.90460205078125,284.95001220703125,303.6433410644531,293.7239685058594,299.58209228515625,297.20428466796875,284.9056701660156,1.0,0.6496012806892395,0.4913302361965179,0.4913302361965179,1.0,1.0,-3.328120470046997,1.2273133993148804,2.1008071899414062,0.4763612151145935,0.848724365234375,0.848724365234375,0.0,221.689193725586,196.0,63194.48828125,0.0,4797.60595703125,1.0,278.5577087402344,282.8275451660156,296.7405090332031,300.8490295410156,293.1499938964844,293.1499938964844,278.8500061035156,38956.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240778684616088,1.0,0.0,0.0,3.536557197570801,3.5365805625915527,8.345543847099179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.5244140625,0.0,1432.015380859375,1895.4371337890625,0.0,3626.742919921875,0.8826797604560852,1.0,0.0,3.0,1.0,0.0
17930940,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9021617770195008,0.5541309714317322,0.5012015700340271,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9442909955978394,0.6273579001426697,0.5953789353370667,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8198315501213074,0.4123826920986175,0.2910767197608948,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8136594295501709,0.4022898077964782,0.3848145306110382,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6643556952476501,0.2167604565620422,0.9976081252098083,284.9955444335937,284.95001220703125,303.6615600585937,293.7085876464844,299.585205078125,297.2110595703125,284.9945983886719,1.0,0.6429547071456909,0.4894595146179199,0.4894595146179199,1.0,1.0,-3.3264639377593994,1.2226498126983645,2.103814125061035,0.4719292819499969,0.9311188459396362,0.9311188459396362,0.0,209.52430725097656,184.0,62481.1796875,0.0,4693.5947265625,1.0,278.841552734375,282.9369201660156,296.68670654296875,300.6755065917969,293.1499938964844,293.1499938964844,278.54998779296875,33671.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161710739135742,1.0,0.0,0.0,3.647308349609375,3.647331953048706,8.876428978510376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.7392578125,0.0,1512.768310546875,1895.4371337890625,0.0,3553.78125,0.9030242562294006,1.0,0.0,3.0,1.0,0.0
17931000,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9021617770195008,0.5541309714317322,0.5012015700340271,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9442909955978394,0.6273579001426697,0.5953789353370667,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8198315501213074,0.4123826920986175,0.2910767197608948,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8136594295501709,0.4022898077964782,0.3848145306110382,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6643556952476501,0.2167604565620422,0.9976081252098083,284.9955444335937,284.95001220703125,303.6615600585937,293.7085876464844,299.585205078125,297.2110595703125,284.9945983886719,1.0,0.6429547071456909,0.4894595146179199,0.4894595146179199,1.0,1.0,-3.3264639377593994,1.2226498126983645,2.103814125061035,0.4719292819499969,0.9311188459396362,0.9311188459396362,0.0,209.52430725097656,184.0,62481.1796875,0.0,4693.5947265625,1.0,278.841552734375,282.9369201660156,296.68670654296875,300.6755065917969,293.1499938964844,293.1499938964844,278.54998779296875,33671.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161710739135742,1.0,0.0,0.0,3.647308349609375,3.647331953048706,8.876428978510376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.7392578125,0.0,1512.768310546875,1895.4371337890625,0.0,3553.78125,0.9030242562294006,1.0,0.0,3.0,1.0,0.0
17931060,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9149523377418518,0.5515280961990356,0.4987243115901947,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.960178017616272,0.6289607286453247,0.5966657400131226,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8314545750617981,0.4133211076259613,0.2915260791778564,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8248469233512878,0.4024636745452881,0.3846959471702575,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.674072265625,0.2166408598423004,0.995424211025238,284.9062194824219,284.95001220703125,303.6796264648437,293.6956481933594,299.58251953125,297.208984375,284.9071655273437,1.0,0.6362327933311462,0.4876224994659424,0.4876224994659424,1.0,1.0,-3.3228111267089844,1.217211127281189,2.105600118637085,0.4673593044281006,0.8457191586494446,0.8457191586494446,0.0,197.8798675537109,172.0,62866.19140625,0.0,4587.52001953125,1.0,278.5578918457031,282.8302307128906,296.71209716796875,300.7978210449219,293.1499938964844,293.1499938964844,278.8500061035156,38877.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231111407279968,1.0,0.0,0.0,3.516318798065185,3.516342163085937,8.25030099349533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.7314453125,0.0,1410.206787109375,1895.4371337890625,0.0,3617.842041015625,0.8781538009643555,1.0,0.0,3.0,1.0,0.0
17931120,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9149523377418518,0.5515280961990356,0.4987243115901947,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.960178017616272,0.6289607286453247,0.5966657400131226,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8314545750617981,0.4133211076259613,0.2915260791778564,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8248469233512878,0.4024636745452881,0.3846959471702575,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.674072265625,0.2166408598423004,0.995424211025238,284.9062194824219,284.95001220703125,303.6796264648437,293.6956481933594,299.58251953125,297.208984375,284.9071655273437,1.0,0.6362327933311462,0.4876224994659424,0.4876224994659424,1.0,1.0,-3.3228111267089844,1.217211127281189,2.105600118637085,0.4673593044281006,0.8457191586494446,0.8457191586494446,0.0,197.8798675537109,172.0,62866.19140625,0.0,4587.52001953125,1.0,278.5578918457031,282.8302307128906,296.71209716796875,300.7978210449219,293.1499938964844,293.1499938964844,278.8500061035156,38877.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231111407279968,1.0,0.0,0.0,3.516318798065185,3.516342163085937,8.25030099349533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.7314453125,0.0,1410.206787109375,1895.4371337890625,0.0,3617.842041015625,0.8781538009643555,1.0,0.0,3.0,1.0,0.0
17931180,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9318132996559144,0.5503124594688416,0.4968967139720917,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.977212369441986,0.6315553784370422,0.598374605178833,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8455033898353577,0.4151083827018738,0.2922548651695251,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8380945324897766,0.4033042192459106,0.3848281800746918,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6859331130981445,0.2169016301631927,0.9937610030174256,284.99530029296875,284.95001220703125,303.697509765625,293.68536376953125,299.58551025390625,297.2157592773437,284.994384765625,1.0,0.6295194625854492,0.4857854843139648,0.4857854843139648,1.0,1.0,-3.321695566177368,1.2127844095230105,2.1089110374450684,0.4630385637283325,0.927117884159088,0.927117884159088,0.0,185.6643524169922,160.0,62194.13671875,0.0,4485.07373046875,1.0,278.8414001464844,282.9377746582031,296.6630859375,300.63165283203125,293.1499938964844,293.1499938964844,278.54998779296875,33618.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151209592819214,1.0,0.0,0.0,3.629617691040039,3.629641056060791,8.790530614533054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.7216796875,0.0,1492.890380859375,1895.4371337890625,0.0,3544.065185546875,0.8990084528923035,1.0,0.0,3.0,1.0,0.0
