time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9318132996559144,0.5503124594688416,0.4968967139720917,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.977212369441986,0.6315553784370422,0.598374605178833,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8455033898353577,0.4151083827018738,0.2922548651695251,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8380945324897766,0.4033042192459106,0.3848281800746918,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6859331130981445,0.2169016301631927,0.9937610030174256,284.99530029296875,284.95001220703125,303.697509765625,293.68536376953125,299.58551025390625,297.2157592773437,284.994384765625,1.0,0.6295194625854492,0.4857854843139648,0.4857854843139648,1.0,1.0,-3.321695566177368,1.2127844095230105,2.1089110374450684,0.4630385637283325,0.927117884159088,0.927117884159088,0.0,185.6643524169922,160.0,62194.13671875,0.0,4485.07373046875,1.0,278.8414001464844,282.9377746582031,296.6630859375,300.63165283203125,293.1499938964844,293.1499938964844,278.54998779296875,33618.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151209592819214,1.0,0.0,0.0,3.629617691040039,3.629641056060791,8.790530614533054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.7216796875,0.0,1492.890380859375,1895.4371337890625,0.0,3544.065185546875,0.8990084528923035,1.0,0.0,3.0,1.0,0.0
17931300,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9408764839172364,0.5491066575050354,0.4959252774715423,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9853976964950562,0.632400393486023,0.5991973876953125,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8532431721687317,0.4156838655471802,0.2926292419433594,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8453496098518372,0.403456449508667,0.3849091827869415,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6924157738685608,0.2169045209884643,0.9931116700172424,284.8729248046875,284.95001220703125,303.70635986328125,293.6813049316406,299.5844116210937,297.2152404785156,284.8718566894531,1.0,0.6261972784996033,0.4848669767379761,0.4848669767379761,1.0,1.0,-3.321289539337158,1.2106106281280518,2.1106789112091064,0.4610033631324768,0.8403310179710388,0.8403310179710388,0.0,179.66232299804688,160.0,62935.328125,0.0,4435.1962890625,1.0,278.5982971191406,282.8002624511719,296.7098999023437,300.8388671875,293.1499938964844,293.1499938964844,278.54998779296875,38292.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920744776725769,1.0,0.0,0.0,3.5823144912719727,3.582338333129883,8.562897164665628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.833984375,0.0,1475.994140625,1895.4371337890625,0.0,3596.0302734375,0.8895031809806824,1.0,0.0,3.0,1.0,0.0
17931360,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9492782950401306,0.5478425621986389,0.4945274293422699,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9926540851593018,0.6331490278244019,0.5996503829956055,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8608304262161255,0.4161897599697113,0.2927997708320617,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8524506092071533,0.40352264046669,0.384744256734848,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6986319422721863,0.2168341279029846,0.9917915463447572,284.9073181152344,284.95001220703125,303.7151794433594,293.6780090332031,299.58258056640625,297.21356201171875,284.90826416015625,1.0,0.6227426528930664,0.4839808344841003,0.4839808344841003,1.0,1.0,-3.3185737133026123,1.2075793743133545,2.110994338989258,0.4585736095905304,0.8431969285011292,0.8431969285011292,0.0,173.99180603027344,148.0,62600.16796875,0.0,4380.8076171875,1.0,278.5582580566406,282.8323669433594,296.694091796875,300.7611389160156,293.1499938964844,293.1499938964844,278.8500061035156,38819.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921986997127533,1.0,0.0,0.0,3.500082492828369,3.500105619430542,8.174286563189526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.0673828125,0.0,1392.9141845703125,1895.4371337890625,0.0,3607.484619140625,0.8744844198226929,1.0,0.0,3.0,1.0,0.0
17931420,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9653868079185486,0.5466578006744385,0.4928548336029053,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.636387825012207,0.5872814059257507,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.876497209072113,0.4180496633052826,0.2936695516109466,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8670298457145691,0.4043464362621307,0.3849797546863556,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7109460830688477,0.2170890420675277,0.990643322467804,284.9867248535156,284.95001220703125,303.7326965332031,293.673828125,299.58526611328125,297.2226867675781,284.98602294921875,1.0,0.615268349647522,0.4822085797786712,0.4822085797786712,1.0,1.0,-3.3066065311431885,1.198989748954773,2.107616901397705,0.451734185218811,0.9168934226036072,0.9168934226036072,0.0,163.53182983398438,151.0,61796.02734375,0.0,4252.8828125,1.0,278.8413391113281,282.9332580566406,296.65020751953125,300.5971374511719,293.1499938964844,293.1499938964844,278.54998779296875,33862.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91380512714386,1.0,0.0,0.0,3.610121726989746,3.610145092010498,8.696349595993524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.2275390625,0.0,1473.4376220703125,1895.4371337890625,0.0,3531.8828125,0.8945837616920471,1.0,0.0,3.0,1.0,0.0
17931480,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9653868079185486,0.5466578006744385,0.4928548336029053,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.636387825012207,0.5872814059257507,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.876497209072113,0.4180496633052826,0.2936695516109466,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8670298457145691,0.4043464362621307,0.3849797546863556,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7109460830688477,0.2170890420675277,0.990643322467804,284.9867248535156,284.95001220703125,303.7326965332031,293.673828125,299.58526611328125,297.2226867675781,284.98602294921875,1.0,0.615268349647522,0.4822085797786712,0.4822085797786712,1.0,1.0,-3.3066065311431885,1.198989748954773,2.107616901397705,0.451734185218811,0.9168934226036072,0.9168934226036072,0.0,163.53182983398438,151.0,61796.02734375,0.0,4252.8828125,1.0,278.8413391113281,282.9332580566406,296.65020751953125,300.5971374511719,293.1499938964844,293.1499938964844,278.54998779296875,33862.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91380512714386,1.0,0.0,0.0,3.610121726989746,3.610145092010498,8.696349595993524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.2275390625,0.0,1473.4376220703125,1895.4371337890625,0.0,3531.8828125,0.8945837616920471,1.0,0.0,3.0,1.0,0.0
17931540,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9715911149978638,0.544188916683197,0.4907008707523346,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.641826331615448,0.5734378695487976,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8844055533409119,0.4191659092903137,0.2944150567054748,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8740918040275574,0.4045164287090301,0.3850920498371124,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7163636088371277,0.2170111089944839,0.9897571206092834,284.9022521972656,284.95001220703125,303.75,293.67303466796875,299.5943603515625,297.23876953125,284.9068908691406,1.0,0.6110783815383911,0.4804362952709198,0.4804362952709198,1.0,1.0,-3.291364908218384,1.1889220476150513,2.102442979812622,0.4460680186748504,0.8291956782341003,0.8291956782341003,0.0,158.62994384765625,154.0,61894.1953125,0.0,4161.880859375,1.0,278.5585632324219,282.8408203125,296.681396484375,300.6995544433594,293.1499938964844,293.1499938964844,278.8500061035156,39295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919153332710266,1.0,0.0,0.0,3.450176239013672,3.4501991271972656,7.942841193653294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.052734375,0.0,1345.31640625,1895.4371337890625,0.0,3581.3427734375,0.8637785315513611,1.0,0.0,3.0,1.0,0.0
17931600,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9715911149978638,0.544188916683197,0.4907008707523346,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.641826331615448,0.5734378695487976,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8844055533409119,0.4191659092903137,0.2944150567054748,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8740918040275574,0.4045164287090301,0.3850920498371124,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7163636088371277,0.2170111089944839,0.9897571206092834,284.9022521972656,284.95001220703125,303.75,293.67303466796875,299.5943603515625,297.23876953125,284.9068908691406,1.0,0.6110783815383911,0.4804362952709198,0.4804362952709198,1.0,1.0,-3.291364908218384,1.1889220476150513,2.102442979812622,0.4460680186748504,0.8291956782341003,0.8291956782341003,0.0,158.62994384765625,154.0,61894.1953125,0.0,4161.880859375,1.0,278.5585632324219,282.8408203125,296.681396484375,300.6995544433594,293.1499938964844,293.1499938964844,278.8500061035156,39295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919153332710266,1.0,0.0,0.0,3.450176239013672,3.4501991271972656,7.942841193653294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.052734375,0.0,1345.31640625,1895.4371337890625,0.0,3581.3427734375,0.8637785315513611,1.0,0.0,3.0,1.0,0.0
17931660,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9788450002670288,0.5470066666603088,0.4921551644802093,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.6523983478546143,0.5615463256835938,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8943312168121338,0.4253146350383758,0.2978523969650268,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8831929564476013,0.409646987915039,0.3887827098369598,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7248527407646179,0.2219276428222656,1.006136178970337,285.0060119628906,284.95001220703125,303.7671813964844,293.6742248535156,299.6339416503906,297.30047607421875,285.00567626953125,1.0,0.6102415323257446,0.4790032505989074,0.4790032505989074,1.0,1.0,-3.298053026199341,1.1884270906448364,2.109625816345215,0.4434679746627807,0.92363041639328,0.92363041639328,0.0,155.27427673339844,157.0,61616.984375,0.0,4166.7236328125,1.0,278.8409423828125,282.9521789550781,296.6497497558594,300.56866455078125,293.1499938964844,293.1499938964844,278.54998779296875,33135.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105417132377625,1.0,0.0,0.0,3.582793712615967,3.5828166007995605,8.565187954445719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.978515625,0.0,1438.6385498046875,1895.4371337890625,0.0,3501.630126953125,0.8881986737251282,1.0,0.0,3.0,1.0,0.0
17931720,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9788450002670288,0.5470066666603088,0.4921551644802093,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.6523983478546143,0.5615463256835938,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8943312168121338,0.4253146350383758,0.2978523969650268,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8831929564476013,0.409646987915039,0.3887827098369598,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7248527407646179,0.2219276428222656,1.006136178970337,285.0060119628906,284.95001220703125,303.7671813964844,293.6742248535156,299.6339416503906,297.30047607421875,285.00567626953125,1.0,0.6102415323257446,0.4790032505989074,0.4790032505989074,1.0,1.0,-3.298053026199341,1.1884270906448364,2.109625816345215,0.4434679746627807,0.92363041639328,0.92363041639328,0.0,155.27427673339844,157.0,61616.984375,0.0,4166.7236328125,1.0,278.8409423828125,282.9521789550781,296.6497497558594,300.56866455078125,293.1499938964844,293.1499938964844,278.54998779296875,33135.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105417132377625,1.0,0.0,0.0,3.582793712615967,3.5828166007995605,8.565187954445719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.978515625,0.0,1438.6385498046875,1895.4371337890625,0.0,3501.630126953125,0.8881986737251282,1.0,0.0,3.0,1.0,0.0
17931780,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9823139905929564,0.5464956760406494,0.4922177195549011,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6612524390220642,0.5549407601356506,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9008103609085084,0.4287799000740051,0.3005975484848022,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8890265822410583,0.4122423529624939,0.3916750252246856,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7307654023170471,0.2248045355081558,1.0208182334899902,284.9223022460937,284.95001220703125,303.78424072265625,293.6757202148437,299.6571960449219,297.3353576660156,284.9228210449219,1.0,0.6118363738059998,0.4775702059268951,0.4775702059268951,1.0,1.0,-3.3146235942840576,1.191788673400879,2.1228349208831787,0.4430756568908691,0.8522943258285522,0.8522943258285522,0.0,154.0160369873047,175.0,62618.6015625,0.0,4207.20947265625,1.0,278.55877685546875,282.8405456542969,296.6992492675781,300.7535400390625,293.1499938964844,293.1499938964844,278.8500061035156,37657.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190049171447754,1.0,0.0,0.0,3.4959821701049805,3.496005058288574,8.155146247190714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.125,0.0,1380.3489990234375,1895.4371337890625,0.0,3579.97216796875,0.8726692199707031,1.0,0.0,3.0,1.0,0.0
17931840,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9823139905929564,0.5464956760406494,0.4922177195549011,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6612524390220642,0.5549407601356506,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9008103609085084,0.4287799000740051,0.3005975484848022,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8890265822410583,0.4122423529624939,0.3916750252246856,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7307654023170471,0.2248045355081558,1.0208182334899902,284.9223022460937,284.95001220703125,303.78424072265625,293.6757202148437,299.6571960449219,297.3353576660156,284.9228210449219,1.0,0.6118363738059998,0.4775702059268951,0.4775702059268951,1.0,1.0,-3.3146235942840576,1.191788673400879,2.1228349208831787,0.4430756568908691,0.8522943258285522,0.8522943258285522,0.0,154.0160369873047,175.0,62618.6015625,0.0,4207.20947265625,1.0,278.55877685546875,282.8405456542969,296.6992492675781,300.7535400390625,293.1499938964844,293.1499938964844,278.8500061035156,37657.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190049171447754,1.0,0.0,0.0,3.4959821701049805,3.496005058288574,8.155146247190714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.125,0.0,1380.3489990234375,1895.4371337890625,0.0,3579.97216796875,0.8726692199707031,1.0,0.0,3.0,1.0,0.0
17931900,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.979950189590454,0.5465512871742249,0.4920701682567596,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.6651148200035095,0.5593364834785461,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.899563193321228,0.4305328726768493,0.3017596304416656,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8874853849411011,0.4134491384029388,0.3927831947803497,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7302184104919434,0.2259887754917144,1.0264067649841309,285.033935546875,284.95001220703125,303.7927551269531,293.6766052246094,299.6665954589844,297.3485412597656,285.0355224609375,1.0,0.6151959300041199,0.4768536686897278,0.4768536686897278,1.0,1.0,-3.3291590213775635,1.1959468126296997,2.1332123279571533,0.4436417818069458,0.9358572363853456,0.9358572363853456,0.0,155.9389190673828,175.0,62169.05078125,0.0,4267.60009765625,1.0,278.7983093261719,282.9623107910156,296.6536560058594,300.5675048828125,293.1499938964844,293.1499938964844,278.8500061035156,33121.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141752123832704,1.0,0.0,0.0,3.5637247562408447,3.56374740600586,8.474256105728273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.9775390625,0.0,1418.256591796875,1895.4371337890625,0.0,3535.31005859375,0.8855708241462708,1.0,0.0,3.0,1.0,0.0
17931960,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9758480191230774,0.5466404557228088,0.4922910332679748,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.6681292653083801,0.5673736333847046,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8965050578117371,0.4322869181632995,0.3030774593353271,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8841277956962585,0.4146335124969482,0.3940361142158508,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7282443642616272,0.2270822077989578,1.0320500135421753,285.02362060546875,284.95001220703125,303.8012084960937,293.67755126953125,299.6717834472656,297.3566589355469,285.022705078125,1.0,0.6197746992111206,0.4758228361606598,0.4758228361606598,1.0,1.0,-3.348958969116211,1.201473832130432,2.1474852561950684,0.4445658326148987,0.9557595252990724,0.9557595252990724,0.0,159.21641540527344,193.0,62687.234375,0.0,4355.99072265625,1.0,278.8421630859375,282.9479675292969,296.6671447753906,300.6491394042969,293.1499938964844,293.1499938964844,278.54998779296875,32302.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913540244102478,1.0,0.0,0.0,3.650929927825928,3.65095329284668,8.894064649211941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.4833984375,0.0,1506.5333251953125,1895.4371337890625,0.0,3529.4287109375,0.9027381539344788,1.0,0.0,3.0,1.0,0.0
17932020,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9610828757286072,0.5451552271842957,0.4916371703147888,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.6700635552406311,0.5935393571853638,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8848139047622681,0.4346218705177307,0.3051474392414093,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8720577359199524,0.415925532579422,0.3958474099636078,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.719943642616272,0.2283809185028076,1.0405817031860352,284.9256286621094,284.95001220703125,303.818115234375,293.6797180175781,299.6641845703125,297.3450012207031,284.9273986816406,1.0,0.6314955949783325,0.473761111497879,0.473761111497879,1.0,1.0,-3.394561052322388,1.2146583795547483,2.1799027919769287,0.4473212361335754,0.8814001083374023,0.8814001083374023,0.0,169.3407745361328,196.0,64192.87890625,0.0,4584.5546875,1.0,278.5574951171875,282.8172302246094,296.7157592773437,300.8634033203125,293.1499938964844,293.1499938964844,278.8500061035156,36969.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244123697280884,1.0,0.0,0.0,3.601069211959839,3.60109281539917,8.652791052554676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.408203125,0.0,1486.5665283203125,1895.4371337890625,0.0,3629.821533203125,0.8954240083694458,1.0,0.0,3.0,1.0,0.0
17932080,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9610828757286072,0.5451552271842957,0.4916371703147888,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.6700635552406311,0.5935393571853638,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8848139047622681,0.4346218705177307,0.3051474392414093,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8720577359199524,0.415925532579422,0.3958474099636078,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.719943642616272,0.2283809185028076,1.0405817031860352,284.9256286621094,284.95001220703125,303.818115234375,293.6797180175781,299.6641845703125,297.3450012207031,284.9273986816406,1.0,0.6314955949783325,0.473761111497879,0.473761111497879,1.0,1.0,-3.394561052322388,1.2146583795547483,2.1799027919769287,0.4473212361335754,0.8814001083374023,0.8814001083374023,0.0,169.3407745361328,196.0,64192.87890625,0.0,4584.5546875,1.0,278.5574951171875,282.8172302246094,296.7157592773437,300.8634033203125,293.1499938964844,293.1499938964844,278.8500061035156,36969.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244123697280884,1.0,0.0,0.0,3.601069211959839,3.60109281539917,8.652791052554676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.408203125,0.0,1486.5665283203125,1895.4371337890625,0.0,3629.821533203125,0.8954240083694458,1.0,0.0,3.0,1.0,0.0
17932140,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9493297934532166,0.544851541519165,0.4913138449192047,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.6702368855476379,0.6138498783111572,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8767775893211365,0.4375829100608825,0.3072449862957001,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8635455369949341,0.4176413416862488,0.3975585401058197,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7136114239692688,0.2295987159013748,1.0470929145812988,285.0311279296875,284.95001220703125,303.8349304199219,293.68218994140625,299.6522216796875,297.3276672363281,285.0297546386719,1.0,0.6403757929801941,0.4716994166374206,0.4716994166374206,1.0,1.0,-3.4310290813446045,1.2240756750106812,2.206953525543213,0.4486003816127777,0.9929230213165284,0.9929230213165284,0.0,177.5303192138672,199.0,64189.37109375,0.0,4772.234375,1.0,278.84307861328125,282.9291076660156,296.67938232421875,300.7601013183594,293.1499938964844,293.1499938964844,278.54998779296875,32270.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205243587493896,1.0,0.0,0.0,3.757073402404785,3.7570977210998535,9.418736226507464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.4013671875,0.0,1626.861572265625,1895.4371337890625,0.0,3593.99658203125,0.9265936613082886,1.0,0.0,3.0,1.0,0.0
17932200,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9493297934532166,0.544851541519165,0.4913138449192047,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.6702368855476379,0.6138498783111572,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8767775893211365,0.4375829100608825,0.3072449862957001,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8635455369949341,0.4176413416862488,0.3975585401058197,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7136114239692688,0.2295987159013748,1.0470929145812988,285.0311279296875,284.95001220703125,303.8349304199219,293.68218994140625,299.6522216796875,297.3276672363281,285.0297546386719,1.0,0.6403757929801941,0.4716994166374206,0.4716994166374206,1.0,1.0,-3.4310290813446045,1.2240756750106812,2.206953525543213,0.4486003816127777,0.9929230213165284,0.9929230213165284,0.0,177.5303192138672,199.0,64189.37109375,0.0,4772.234375,1.0,278.84307861328125,282.9291076660156,296.67938232421875,300.7601013183594,293.1499938964844,293.1499938964844,278.54998779296875,32270.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205243587493896,1.0,0.0,0.0,3.757073402404785,3.7570977210998535,9.418736226507464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.4013671875,0.0,1626.861572265625,1895.4371337890625,0.0,3593.99658203125,0.9265936613082886,1.0,0.0,3.0,1.0,0.0
17932260,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9389423727989196,0.5429750084877014,0.4902381598949432,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6688555479049683,0.6304885745048523,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8704681396484375,0.4395250380039215,0.3089635372161865,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8567973375320435,0.4184772968292236,0.3988201022148132,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7081076502799988,0.2301496714353561,1.0515216588974,284.9061889648437,284.95001220703125,303.8516845703125,293.6849975585937,299.63055419921875,297.30059814453125,284.90789794921875,1.0,0.6475028395652771,0.4690333008766174,0.4690333008766174,1.0,1.0,-3.458667993545532,1.2285183668136597,2.230149507522583,0.4467911720275879,0.896205723285675,0.896205723285675,0.0,184.35923767089844,202.0,65463.09765625,0.0,4922.23486328125,1.0,278.55645751953125,282.7789611816406,296.72100830078125,300.9580078125,293.1499938964844,293.1499938964844,278.8500061035156,37457.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313374161720276,1.0,0.0,0.0,3.703928232192993,3.70395302772522,9.154157964985644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.435546875,0.0,1605.06298828125,1895.4371337890625,0.0,3693.39404296875,0.9183923602104188,1.0,0.0,3.0,1.0,0.0
17932320,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9389423727989196,0.5429750084877014,0.4902381598949432,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6688555479049683,0.6304885745048523,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8704681396484375,0.4395250380039215,0.3089635372161865,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8567973375320435,0.4184772968292236,0.3988201022148132,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7081076502799988,0.2301496714353561,1.0515216588974,284.9061889648437,284.95001220703125,303.8516845703125,293.6849975585937,299.63055419921875,297.30059814453125,284.90789794921875,1.0,0.6475028395652771,0.4690333008766174,0.4690333008766174,1.0,1.0,-3.458667993545532,1.2285183668136597,2.230149507522583,0.4467911720275879,0.896205723285675,0.896205723285675,0.0,184.35923767089844,202.0,65463.09765625,0.0,4922.23486328125,1.0,278.55645751953125,282.7789611816406,296.72100830078125,300.9580078125,293.1499938964844,293.1499938964844,278.8500061035156,37457.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313374161720276,1.0,0.0,0.0,3.703928232192993,3.70395302772522,9.154157964985644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.435546875,0.0,1605.06298828125,1895.4371337890625,0.0,3693.39404296875,0.9183923602104188,1.0,0.0,3.0,1.0,0.0
17932380,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9279145002365112,0.542455792427063,0.4896590113639831,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9941291213035583,0.6691761016845703,0.6338240504264832,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8637650609016418,0.4422776699066162,0.3108721971511841,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8496526479721069,0.419919341802597,0.4002175629138946,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7018000483512878,0.2309152036905288,1.055632472038269,285.0148010253906,284.95001220703125,303.86834716796875,293.6881408691406,299.61724853515625,297.2884521484375,285.0133361816406,1.0,0.6526448726654053,0.4663671851158142,0.4663671851158142,1.0,1.0,-3.470934629440308,1.2268248796463013,2.244109630584717,0.4422222971916199,0.9988054037094116,0.9988054037094116,0.0,191.3276214599609,205.0,64926.7109375,0.0,5022.861328125,1.0,278.8436584472656,282.9028625488281,296.6782531738281,300.814697265625,293.1499938964844,293.1499938964844,278.54998779296875,33114.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259678721427916,1.0,0.0,0.0,3.824932098388672,3.8249573707580566,9.762044328454067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.259765625,0.0,1714.0133056640625,1895.4371337890625,0.0,3644.12841796875,0.9424757957458496,1.0,0.0,3.0,1.0,0.0
17932440,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9279145002365112,0.542455792427063,0.4896590113639831,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9941291213035583,0.6691761016845703,0.6338240504264832,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8637650609016418,0.4422776699066162,0.3108721971511841,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8496526479721069,0.419919341802597,0.4002175629138946,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7018000483512878,0.2309152036905288,1.055632472038269,285.0148010253906,284.95001220703125,303.86834716796875,293.6881408691406,299.61724853515625,297.2884521484375,285.0133361816406,1.0,0.6526448726654053,0.4663671851158142,0.4663671851158142,1.0,1.0,-3.470934629440308,1.2268248796463013,2.244109630584717,0.4422222971916199,0.9988054037094116,0.9988054037094116,0.0,191.3276214599609,205.0,64926.7109375,0.0,5022.861328125,1.0,278.8436584472656,282.9028625488281,296.6782531738281,300.814697265625,293.1499938964844,293.1499938964844,278.54998779296875,33114.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259678721427916,1.0,0.0,0.0,3.824932098388672,3.8249573707580566,9.762044328454067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.259765625,0.0,1714.0133056640625,1895.4371337890625,0.0,3644.12841796875,0.9424757957458496,1.0,0.0,3.0,1.0,0.0
17932500,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9234505891799928,0.5415815114974976,0.4893450140953064,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9913654923439026,0.669549286365509,0.6344135403633118,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8612935543060303,0.4432919919490814,0.3118330836296081,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8469429612159729,0.4203517138957977,0.400931715965271,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.699371874332428,0.2311406880617141,1.0576952695846558,284.8763732910156,284.95001220703125,303.8766784667969,293.6898193359375,299.61053466796875,297.2826538085937,284.8730773925781,1.0,0.6547392010688782,0.4650341272354126,0.4650341272354126,1.0,1.0,-3.4757537841796875,1.2254345417022705,2.250319242477417,0.4396747350692749,0.905581831932068,0.905581831932068,0.0,194.2212677001953,205.0,66032.78125,0.0,5063.93896484375,1.0,278.59375,282.74468994140625,296.72808837890625,301.0437316894531,293.1499938964844,293.1499938964844,278.54998779296875,36657.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324291348457336,1.0,0.0,0.0,3.809537649154663,3.809563159942627,9.683620874056942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.7470703125,0.0,1723.143798828125,1895.4371337890625,0.0,3703.38671875,0.9396868348121644,1.0,0.0,3.0,1.0,0.0
17932560,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9185196757316588,0.5405056476593018,0.4884895980358124,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9883323907852172,0.6699160933494568,0.6347943544387817,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.858491063117981,0.4441376328468323,0.3125133514404297,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8439463973045349,0.4206073582172394,0.4013144075870514,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6966384053230286,0.2312343269586563,1.0587983131408691,284.8925476074219,284.95001220703125,303.8849792480469,293.69158935546875,299.60418701171875,297.2759704589844,284.8943786621094,1.0,0.6564788818359375,0.4639573693275451,0.4639573693275451,1.0,1.0,-3.477790594100952,1.2235455513000488,2.254245042800904,0.4371995627880096,0.8929272890090942,0.8929272890090942,0.0,197.12843322753903,208.0,65788.734375,0.0,5095.6259765625,1.0,278.5564880371094,282.7615966796875,296.7169494628906,300.9806823730469,293.1499938964844,293.1499938964844,278.8500061035156,38350.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345660209655762,1.0,0.0,0.0,3.73706579208374,3.737091064453125,9.31868783027312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.3154296875,0.0,1650.21435546875,1895.4371337890625,0.0,3722.92138671875,0.9265003800392152,1.0,0.0,3.0,1.0,0.0
17932620,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9128608107566832,0.5400883555412292,0.4878563582897186,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9851092100143432,0.6723527908325195,0.6367810368537903,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8559713959693909,0.446985512971878,0.3143750131130218,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8408038020133972,0.4220612645149231,0.4025727808475494,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6937039494514465,0.231970727443695,1.0620298385620115,285.011962890625,284.95001220703125,303.90155029296875,293.6954040527344,299.6014404296875,297.27734375,285.0108642578125,1.0,0.6597443222999573,0.4618038535118103,0.4618038535118103,1.0,1.0,-3.487046480178833,1.22181499004364,2.2652316093444824,0.4328984320163727,0.9970996379852296,0.9970996379852296,0.0,201.102279663086,211.0,65122.52734375,0.0,5161.46435546875,1.0,278.84381103515625,282.8968505859375,296.6773986816406,300.8253479003906,293.1499938964844,293.1499938964844,278.54998779296875,33510.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274927973747252,1.0,0.0,0.0,3.84175443649292,3.841779947280884,9.84810071713582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.1982421875,0.0,1737.5458984375,1895.4371337890625,0.0,3658.138916015625,0.9465790390968324,1.0,0.0,3.0,1.0,0.0
17932680,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9128608107566832,0.5400883555412292,0.4878563582897186,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9851092100143432,0.6723527908325195,0.6367810368537903,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8559713959693909,0.446985512971878,0.3143750131130218,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8408038020133972,0.4220612645149231,0.4025727808475494,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6937039494514465,0.231970727443695,1.0620298385620115,285.011962890625,284.95001220703125,303.90155029296875,293.6954040527344,299.6014404296875,297.27734375,285.0108642578125,1.0,0.6597443222999573,0.4618038535118103,0.4618038535118103,1.0,1.0,-3.487046480178833,1.22181499004364,2.2652316093444824,0.4328984320163727,0.9970996379852296,0.9970996379852296,0.0,201.102279663086,211.0,65122.52734375,0.0,5161.46435546875,1.0,278.84381103515625,282.8968505859375,296.6773986816406,300.8253479003906,293.1499938964844,293.1499938964844,278.54998779296875,33510.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274927973747252,1.0,0.0,0.0,3.84175443649292,3.841779947280884,9.84810071713582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.1982421875,0.0,1737.5458984375,1895.4371337890625,0.0,3658.138916015625,0.9465790390968324,1.0,0.0,3.0,1.0,0.0
17932740,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9072336554527284,0.5382846593856812,0.4867506623268127,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9818142056465148,0.6737663745880127,0.6385674476623535,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8534270524978638,0.4489782452583313,0.3160542547702789,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8376866579055786,0.4228027760982513,0.4036458730697632,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6908147931098938,0.2323192059993744,1.0649558305740356,284.8948974609375,284.95001220703125,303.9180908203125,293.69952392578125,299.5927124023437,297.2699279785156,284.8966979980469,1.0,0.6627152562141418,0.459650307893753,0.459650307893753,1.0,1.0,-3.4947049617767334,1.2193913459777832,2.27531361579895,0.4284989237785339,0.8951124548912048,0.8951124548912048,0.0,205.01467895507807,214.0,65992.125,0.0,5221.494140625,1.0,278.5560302734375,282.7593078613281,296.7213439941406,300.9962158203125,293.1499938964844,293.1499938964844,278.8500061035156,38459.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353987574577332,1.0,0.0,0.0,3.750276803970337,3.7503020763397217,9.384689860780782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.05859375,0.0,1666.5279541015625,1895.4371337890625,0.0,3730.52490234375,0.9294808506965636,1.0,0.0,3.0,1.0,0.0
17932800,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9072336554527284,0.5382846593856812,0.4867506623268127,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9818142056465148,0.6737663745880127,0.6385674476623535,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8534270524978638,0.4489782452583313,0.3160542547702789,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8376866579055786,0.4228027760982513,0.4036458730697632,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6908147931098938,0.2323192059993744,1.0649558305740356,284.8948974609375,284.95001220703125,303.9180908203125,293.69952392578125,299.5927124023437,297.2699279785156,284.8966979980469,1.0,0.6627152562141418,0.459650307893753,0.459650307893753,1.0,1.0,-3.4947049617767334,1.2193913459777832,2.27531361579895,0.4284989237785339,0.8951124548912048,0.8951124548912048,0.0,205.01467895507807,214.0,65992.125,0.0,5221.494140625,1.0,278.5560302734375,282.7593078613281,296.7213439941406,300.9962158203125,293.1499938964844,293.1499938964844,278.8500061035156,38459.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353987574577332,1.0,0.0,0.0,3.750276803970337,3.7503020763397217,9.384689860780782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.05859375,0.0,1666.5279541015625,1895.4371337890625,0.0,3730.52490234375,0.9294808506965636,1.0,0.0,3.0,1.0,0.0
17932860,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9034998416900636,0.5379567742347717,0.4861719906330108,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9797802567481996,0.6763730049133301,0.6407557725906372,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8522086143493652,0.4519370198249817,0.3179689943790436,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8357621431350708,0.4242856800556183,0.4048996567726135,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6889696717262268,0.2330691814422607,1.068093180656433,285.0159606933594,284.95001220703125,303.9345703125,293.7039794921875,299.5920104980469,297.2733459472656,285.0149230957031,1.0,0.6655364632606506,0.4577058851718902,0.4577058851718902,1.0,1.0,-3.5042145252227783,1.2181450128555298,2.286069631576538,0.4245825409889221,1.0,1.0,0.0,208.0663604736328,217.0,65326.125,0.0,5280.95458984375,1.0,278.8438720703125,282.8962097167969,296.6849060058594,300.8449401855469,293.1499938964844,293.1499938964844,278.54998779296875,33535.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281368255615234,1.0,0.0,0.0,3.854337692260742,3.854363203048706,9.91271917882841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.544921875,0.0,1753.134765625,1895.4371337890625,0.0,3664.051513671875,0.949442446231842,1.0,0.0,3.0,1.0,0.0
17932920,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9034998416900636,0.5379567742347717,0.4861719906330108,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9797802567481996,0.6763730049133301,0.6407557725906372,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8522086143493652,0.4519370198249817,0.3179689943790436,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8357621431350708,0.4242856800556183,0.4048996567726135,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6889696717262268,0.2330691814422607,1.068093180656433,285.0159606933594,284.95001220703125,303.9345703125,293.7039794921875,299.5920104980469,297.2733459472656,285.0149230957031,1.0,0.6655364632606506,0.4577058851718902,0.4577058851718902,1.0,1.0,-3.5042145252227783,1.2181450128555298,2.286069631576538,0.4245825409889221,1.0,1.0,0.0,208.0663604736328,217.0,65326.125,0.0,5280.95458984375,1.0,278.8438720703125,282.8962097167969,296.6849060058594,300.8449401855469,293.1499938964844,293.1499938964844,278.54998779296875,33535.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281368255615234,1.0,0.0,0.0,3.854337692260742,3.854363203048706,9.91271917882841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.544921875,0.0,1753.134765625,1895.4371337890625,0.0,3664.051513671875,0.949442446231842,1.0,0.0,3.0,1.0,0.0
17932980,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8990477919578552,0.5361989736557007,0.4850953221321106,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9770104289054872,0.6777700185775757,0.6425390243530273,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8503486514091492,0.4539952278137207,0.3196857869625091,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8332750797271729,0.4250177145004272,0.4059532880783081,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6866343021392822,0.2334014177322387,1.070895433425903,284.89666748046875,284.95001220703125,303.9510192871094,293.708740234375,299.5844116210937,297.2665710449219,284.8982238769531,1.0,0.6682631969451904,0.4557614922523498,0.4557614922523498,1.0,1.0,-3.511777639389038,1.2161022424697876,2.29567551612854,0.4205626845359802,0.9002869129180908,0.9002869129180908,0.0,211.54666137695312,220.0,66238.1953125,0.0,5337.46484375,1.0,278.5567932128906,282.7559509277344,296.7299194335937,301.0197448730469,293.1499938964844,293.1499938964844,278.25,38300.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359944462776184,1.0,0.0,0.0,3.768159151077272,3.7681849002838135,9.474401281295286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.26171875,0.0,1686.41162109375,1895.4371337890625,0.0,3735.961181640625,0.9333836436271667,1.0,0.0,3.0,1.0,0.0
17933040,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8990477919578552,0.5361989736557007,0.4850953221321106,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9770104289054872,0.6777700185775757,0.6425390243530273,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8503486514091492,0.4539952278137207,0.3196857869625091,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8332750797271729,0.4250177145004272,0.4059532880783081,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6866343021392822,0.2334014177322387,1.070895433425903,284.89666748046875,284.95001220703125,303.9510192871094,293.708740234375,299.5844116210937,297.2665710449219,284.8982238769531,1.0,0.6682631969451904,0.4557614922523498,0.4557614922523498,1.0,1.0,-3.511777639389038,1.2161022424697876,2.29567551612854,0.4205626845359802,0.9002869129180908,0.9002869129180908,0.0,211.54666137695312,220.0,66238.1953125,0.0,5337.46484375,1.0,278.5567932128906,282.7559509277344,296.7299194335937,301.0197448730469,293.1499938964844,293.1499938964844,278.25,38300.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359944462776184,1.0,0.0,0.0,3.768159151077272,3.7681849002838135,9.474401281295286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.26171875,0.0,1686.41162109375,1895.4371337890625,0.0,3735.961181640625,0.9333836436271667,1.0,0.0,3.0,1.0,0.0
