time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8965060710906982,0.535201907157898,0.4843433201313019,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9752978682518004,0.6782993078231812,0.6431828141212463,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8491419553756714,0.4549122154712677,0.3204140067100525,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8317589163780212,0.4252440929412842,0.4062934219837188,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.6851733326911926,0.233453020453453,1.0716544389724731,284.8245544433594,284.95001220703125,303.9592590332031,293.7112731933594,299.5797119140625,297.2620544433594,284.8294372558594,1.0,0.6694660782814026,0.4547892808914184,0.4547892808914184,1.0,1.0,-3.513846635818481,1.214417576789856,2.299429178237915,0.4182213842868805,0.8207166194915771,0.8207166194915771,0.0,213.3971099853516,220.0,66584.78125,0.0,5360.6787109375,1.0,278.29888916015625,282.6689147949219,296.7471008300781,301.1414489746094,293.1499938964844,293.1499938964844,278.25,42909.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94045227766037,1.0,0.0,0.0,3.635347843170166,3.635372877120972,8.818307151159388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.4228515625,0.0,1568.4154052734375,1895.4371337890625,0.0,3776.556640625,0.9048857688903807,1.0,0.0,3.0,1.0,0.0
17933160,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8940709829330444,0.5345312356948853,0.4835988581180572,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9736427664756776,0.6790740489959717,0.6437986493110657,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8480172157287598,0.4560375511646271,0.3211358785629272,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8303064107894897,0.4256171584129333,0.4066013991832733,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6837511658668518,0.2335714548826217,1.0722380876541138,284.8919677734375,284.95001220703125,303.96746826171875,293.7138671875,299.57647705078125,297.2597351074219,284.8935546875,1.0,0.6706020832061768,0.4538195431232452,0.4538195431232452,1.0,1.0,-3.5156290531158447,1.2126238346099854,2.30300521850586,0.4157844185829162,0.8373452425003052,0.8373452425003052,0.0,215.1722106933593,223.0,66264.0078125,0.0,5382.2607421875,1.0,278.2580871582031,282.7255859375,296.7211303710937,301.0277099609375,293.1499938964844,293.1499938964844,278.54998779296875,40586.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397984743118286,1.0,0.0,0.0,3.543212890625,3.54323673248291,8.376985647373658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.427734375,0.0,1450.8895263671875,1895.4371337890625,0.0,3770.6123046875,0.8857510685920715,1.0,0.0,3.0,1.0,0.0
17933220,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8917526602745056,0.5344762206077576,0.483377993106842,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9725797772407532,0.681782603263855,0.6461588144302368,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8478813171386719,0.4592507779598236,0.3232642114162445,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8293424844741821,0.4272023141384125,0.4079727828502655,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6827449798583984,0.2343458980321884,1.0754257440567017,284.99920654296875,284.95001220703125,303.98388671875,293.71929931640625,299.5774841308594,297.2660522460937,284.9989624023437,1.0,0.6732132434844971,0.4518800377845764,0.4518800377845764,1.0,1.0,-3.526236295700073,1.2116611003875732,2.3145751953125,0.4119382500648498,0.9282587170600892,0.9282587170600892,0.0,217.558334350586,226.0,65706.484375,0.0,5440.6669921875,1.0,278.54156494140625,282.849365234375,296.69110107421875,300.87481689453125,293.1499938964844,293.1499938964844,278.25,33974.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304661154747008,1.0,0.0,0.0,3.645764350891113,3.645787954330444,8.868915415405354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.587890625,0.0,1513.3250732421875,1895.4371337890625,0.0,3685.4130859375,0.9030781984329224,1.0,0.0,3.0,1.0,0.0
17933280,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8917526602745056,0.5344762206077576,0.483377993106842,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9725797772407532,0.681782603263855,0.6461588144302368,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8478813171386719,0.4592507779598236,0.3232642114162445,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8293424844741821,0.4272023141384125,0.4079727828502655,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6827449798583984,0.2343458980321884,1.0754257440567017,284.99920654296875,284.95001220703125,303.98388671875,293.71929931640625,299.5774841308594,297.2660522460937,284.9989624023437,1.0,0.6732132434844971,0.4518800377845764,0.4518800377845764,1.0,1.0,-3.526236295700073,1.2116611003875732,2.3145751953125,0.4119382500648498,0.9282587170600892,0.9282587170600892,0.0,217.558334350586,226.0,65706.484375,0.0,5440.6669921875,1.0,278.54156494140625,282.849365234375,296.69110107421875,300.87481689453125,293.1499938964844,293.1499938964844,278.25,33974.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304661154747008,1.0,0.0,0.0,3.645764350891113,3.645787954330444,8.868915415405354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.587890625,0.0,1513.3250732421875,1895.4371337890625,0.0,3685.4130859375,0.9030781984329224,1.0,0.0,3.0,1.0,0.0
17933340,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.888065755367279,0.5330206155776978,0.4824799597263336,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9702600240707396,0.6832905411720276,0.6479670405387878,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8466570973396301,0.4615736901760101,0.3251148164272308,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8274123072624207,0.4280598759651184,0.4090842306613922,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.680902898311615,0.2347296774387359,1.0782538652420044,284.9173889160156,284.95001220703125,304.00030517578125,293.7250671386719,299.5712585449219,297.2618408203125,284.9181213378906,1.0,0.675839364528656,0.44994056224823,0.44994056224823,1.0,1.0,-3.53430438041687,1.2096694707870483,2.324634790420532,0.4078778624534607,0.8545678853988647,0.8545678853988647,0.0,220.7376403808593,229.0,66395.0546875,0.0,5497.060546875,1.0,278.2578430175781,282.74383544921875,296.7394104003906,301.0401611328125,293.1499938964844,293.1499938964844,278.54998779296875,38294.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936850905418396,1.0,0.0,0.0,3.537230968475342,3.5372543334960938,8.348724236384442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.09765625,0.0,1427.924560546875,1895.4371337890625,0.0,3743.772216796875,0.8822988271713257,1.0,0.0,3.0,1.0,0.0
17933400,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.888065755367279,0.5330206155776978,0.4824799597263336,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9702600240707396,0.6832905411720276,0.6479670405387878,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8466570973396301,0.4615736901760101,0.3251148164272308,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8274123072624207,0.4280598759651184,0.4090842306613922,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.680902898311615,0.2347296774387359,1.0782538652420044,284.9173889160156,284.95001220703125,304.00030517578125,293.7250671386719,299.5712585449219,297.2618408203125,284.9181213378906,1.0,0.675839364528656,0.44994056224823,0.44994056224823,1.0,1.0,-3.53430438041687,1.2096694707870483,2.324634790420532,0.4078778624534607,0.8545678853988647,0.8545678853988647,0.0,220.7376403808593,229.0,66395.0546875,0.0,5497.060546875,1.0,278.2578430175781,282.74383544921875,296.7394104003906,301.0401611328125,293.1499938964844,293.1499938964844,278.54998779296875,38294.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936850905418396,1.0,0.0,0.0,3.537230968475342,3.5372543334960938,8.348724236384442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.09765625,0.0,1427.924560546875,1895.4371337890625,0.0,3743.772216796875,0.8822988271713257,1.0,0.0,3.0,1.0,0.0
17933460,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8852991461753845,0.5327089428901672,0.4820416569709778,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9686937928199768,0.6856995820999146,0.6500831842422485,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8461575508117676,0.4646766185760498,0.3271892368793487,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8261073231697083,0.429498016834259,0.4103651642799377,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6796066761016846,0.2354276776313781,1.081325650215149,285.0055236816406,284.95001220703125,304.0166931152344,293.73114013671875,299.5707702636719,297.2660522460937,285.0045471191406,1.0,0.6784912347793579,0.4480270743370056,0.4480270743370056,1.0,1.0,-3.544045209884644,1.2083314657211304,2.3357138633728027,0.4039203226566314,0.9419601559638976,0.9419601559638976,0.0,223.470458984375,232.0,65956.109375,0.0,5555.92333984375,1.0,278.5415954589844,282.8495483398437,296.7129821777344,300.91241455078125,293.1499938964844,293.1499938964844,278.25,33273.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298986196517944,1.0,0.0,0.0,3.660498857498169,3.6605224609375,8.940747875385568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.4951171875,0.0,1524.4217529296875,1895.4371337890625,0.0,3680.2119140625,0.9057814478874208,1.0,0.0,3.0,1.0,0.0
17933520,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8852991461753845,0.5327089428901672,0.4820416569709778,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9686937928199768,0.6856995820999146,0.6500831842422485,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8461575508117676,0.4646766185760498,0.3271892368793487,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8261073231697083,0.429498016834259,0.4103651642799377,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6796066761016846,0.2354276776313781,1.081325650215149,285.0055236816406,284.95001220703125,304.0166931152344,293.73114013671875,299.5707702636719,297.2660522460937,285.0045471191406,1.0,0.6784912347793579,0.4480270743370056,0.4480270743370056,1.0,1.0,-3.544045209884644,1.2083314657211304,2.3357138633728027,0.4039203226566314,0.9419601559638976,0.9419601559638976,0.0,223.470458984375,232.0,65956.109375,0.0,5555.92333984375,1.0,278.5415954589844,282.8495483398437,296.7129821777344,300.91241455078125,293.1499938964844,293.1499938964844,278.25,33273.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298986196517944,1.0,0.0,0.0,3.660498857498169,3.6605224609375,8.940747875385568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.4951171875,0.0,1524.4217529296875,1895.4371337890625,0.0,3680.2119140625,0.9057814478874208,1.0,0.0,3.0,1.0,0.0
17933580,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8813722133636475,0.5310773849487305,0.4809867143630981,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9659818410873412,0.6869252324104309,0.65163654088974,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8447067141532898,0.4668980836868286,0.3289766311645508,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8239315748214722,0.4301846623420715,0.4113307893276214,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.677524983882904,0.235687106847763,1.0836906433105469,284.9119567871094,284.95001220703125,304.0331115722656,293.7375793457031,299.5631103515625,297.2599182128906,284.912841796875,1.0,0.6810452342033386,0.4461136162281036,0.4461136162281036,1.0,1.0,-3.550810098648072,1.2058161497116089,2.344994068145752,0.399682879447937,0.8595649003982544,0.8595649003982544,0.0,226.87684631347656,235.0,66688.0390625,0.0,5610.041015625,1.0,278.2576599121094,282.73388671875,296.75714111328125,301.0783996582031,293.1499938964844,293.1499938964844,278.54998779296875,38190.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373255372047424,1.0,0.0,0.0,3.5602962970733643,3.560319900512696,8.457959097540879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.880859375,0.0,1451.6248779296875,1895.4371337890625,0.0,3748.098388671875,0.8872591257095337,1.0,0.0,3.0,1.0,0.0
17933640,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8813722133636475,0.5310773849487305,0.4809867143630981,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9659818410873412,0.6869252324104309,0.65163654088974,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8447067141532898,0.4668980836868286,0.3289766311645508,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8239315748214722,0.4301846623420715,0.4113307893276214,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.677524983882904,0.235687106847763,1.0836906433105469,284.9119567871094,284.95001220703125,304.0331115722656,293.7375793457031,299.5631103515625,297.2599182128906,284.912841796875,1.0,0.6810452342033386,0.4461136162281036,0.4461136162281036,1.0,1.0,-3.550810098648072,1.2058161497116089,2.344994068145752,0.399682879447937,0.8595649003982544,0.8595649003982544,0.0,226.87684631347656,235.0,66688.0390625,0.0,5610.041015625,1.0,278.2576599121094,282.73388671875,296.75714111328125,301.0783996582031,293.1499938964844,293.1499938964844,278.54998779296875,38190.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373255372047424,1.0,0.0,0.0,3.5602962970733643,3.560319900512696,8.457959097540879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.880859375,0.0,1451.6248779296875,1895.4371337890625,0.0,3748.098388671875,0.8872591257095337,1.0,0.0,3.0,1.0,0.0
17933700,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8796066045761108,0.5308480262756348,0.4805290997028351,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.964766561985016,0.6879928708076477,0.6524192094802856,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8441260457038879,0.4683972001075744,0.329891175031662,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8229525089263916,0.4308036565780639,0.4117920100688934,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6765549778938293,0.2359492033720016,1.0846596956253052,285.0184326171875,284.95001220703125,304.04132080078125,293.74090576171875,299.5620422363281,297.26104736328125,285.01885986328125,1.0,0.6822572946548462,0.4451568722724914,0.4451568722724914,1.0,1.0,-3.5540146827697754,1.2044841051101685,2.3495304584503174,0.3973997831344604,0.9362784624099731,0.9362784624099731,0.0,228.4496917724609,235.0,65968.5078125,0.0,5635.4091796875,1.0,278.4996337890625,282.8558654785156,296.7135009765625,300.87774658203125,293.1499938964844,293.1499938964844,278.54998779296875,33799.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320023655891418,1.0,0.0,0.0,3.6158676147460938,3.6158909797668457,8.724053941477905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.767578125,0.0,1479.2174072265625,1895.4371337890625,0.0,3699.4814453125,0.8975705504417419,1.0,0.0,3.0,1.0,0.0
17933760,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8785713911056519,0.5307213068008423,0.4804747402667999,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9642464518547058,0.6891732215881348,0.6535682678222656,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8441514372825623,0.4699982702732086,0.3310298323631286,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8225328922271729,0.4315244853496551,0.4124988913536072,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6761153936386108,0.2362924516201019,1.0863038301467896,285.002685546875,284.95001220703125,304.0495300292969,293.74432373046875,299.5620422363281,297.26348876953125,285.0014038085937,1.0,0.6835886836051941,0.4442187845706939,0.4442187845706939,1.0,1.0,-3.5595271587371826,1.204040288925171,2.355486869812012,0.3955486416816711,0.9463234543800354,0.9463234543800354,0.0,229.67955017089844,238.0,66180.09375,0.0,5666.296875,1.0,278.5422668457031,282.8429260253906,296.7270812988281,300.9443359375,293.1499938964844,293.1499938964844,278.25,33291.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305599927902222,1.0,0.0,0.0,3.681309461593628,3.681333303451538,9.04269597867824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.0166015625,0.0,1547.839599609375,1895.4371337890625,0.0,3686.27294921875,0.910286784172058,1.0,0.0,3.0,1.0,0.0
17933820,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8748162388801575,0.5290891528129578,0.4794217050075531,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9615290760993958,0.690279483795166,0.6550114750862122,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8428119421005249,0.4722440540790558,0.3328350484371185,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8204147219657898,0.4321475625038147,0.4134037792682647,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6740759015083313,0.2364862859249115,1.0883636474609375,284.90936279296875,284.95001220703125,304.06597900390625,293.7514038085937,299.5541687011719,297.2571105957031,284.9103698730469,1.0,0.68604975938797,0.4423426389694214,0.4423426389694214,1.0,1.0,-3.5657432079315186,1.2013260126113892,2.36441707611084,0.3912672102451324,0.8622146844863892,0.8622146844863892,0.0,233.06741333007807,241.0,66926.984375,0.0,5718.64697265625,1.0,278.2575378417969,282.7273864746094,296.7707824707031,301.1077880859375,293.1499938964844,293.1499938964844,278.54998779296875,38268.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379426836967468,1.0,0.0,0.0,3.5779316425323486,3.57795524597168,8.541956617591495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.2353515625,0.0,1471.093505859375,1895.4371337890625,0.0,3753.7216796875,0.8912222981452942,1.0,0.0,3.0,1.0,0.0
17933880,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8748162388801575,0.5290891528129578,0.4794217050075531,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9615290760993958,0.690279483795166,0.6550114750862122,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8428119421005249,0.4722440540790558,0.3328350484371185,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8204147219657898,0.4321475625038147,0.4134037792682647,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6740759015083313,0.2364862859249115,1.0883636474609375,284.90936279296875,284.95001220703125,304.06597900390625,293.7514038085937,299.5541687011719,297.2571105957031,284.9103698730469,1.0,0.68604975938797,0.4423426389694214,0.4423426389694214,1.0,1.0,-3.5657432079315186,1.2013260126113892,2.36441707611084,0.3912672102451324,0.8622146844863892,0.8622146844863892,0.0,233.06741333007807,241.0,66926.984375,0.0,5718.64697265625,1.0,278.2575378417969,282.7273864746094,296.7707824707031,301.1077880859375,293.1499938964844,293.1499938964844,278.54998779296875,38268.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379426836967468,1.0,0.0,0.0,3.5779316425323486,3.57795524597168,8.541956617591495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.2353515625,0.0,1471.093505859375,1895.4371337890625,0.0,3753.7216796875,0.8912222981452942,1.0,0.0,3.0,1.0,0.0
17933940,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8721803426742554,0.5287527441978455,0.4789257645606994,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9598289728164672,0.6924424171447754,0.6568581461906433,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8423715233802795,0.4754009246826172,0.3349237442016601,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.819082498550415,0.4334505498409271,0.4145323932170868,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6727205514907837,0.2370480149984359,1.0907580852508545,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5531311035156,297.2608642578125,285.002197265625,1.0,0.6885175704956055,0.4404664635658264,0.4404664635658264,1.0,1.0,-3.5741090774536133,1.199376940727234,2.374732255935669,0.3870518505573272,0.9502661228179932,0.9502661228179932,0.0,235.8313446044922,244.0,66417.2578125,0.0,5773.73046875,1.0,278.5419006347656,282.8392028808594,296.741455078125,300.9715881347656,293.1499938964844,293.1499938964844,278.25,33385.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310921430587769,1.0,0.0,0.0,3.695203065872192,3.6952271461486816,9.111081453738734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.7587890625,0.0,1564.2349853515625,1895.4371337890625,0.0,3691.147705078125,0.9136582016944884,1.0,0.0,3.0,1.0,0.0
17934000,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8721803426742554,0.5287527441978455,0.4789257645606994,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9598289728164672,0.6924424171447754,0.6568581461906433,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8423715233802795,0.4754009246826172,0.3349237442016601,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.819082498550415,0.4334505498409271,0.4145323932170868,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6727205514907837,0.2370480149984359,1.0907580852508545,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5531311035156,297.2608642578125,285.002197265625,1.0,0.6885175704956055,0.4404664635658264,0.4404664635658264,1.0,1.0,-3.5741090774536133,1.199376940727234,2.374732255935669,0.3870518505573272,0.9502661228179932,0.9502661228179932,0.0,235.8313446044922,244.0,66417.2578125,0.0,5773.73046875,1.0,278.5419006347656,282.8392028808594,296.741455078125,300.9715881347656,293.1499938964844,293.1499938964844,278.25,33385.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310921430587769,1.0,0.0,0.0,3.695203065872192,3.6952271461486816,9.111081453738734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.7587890625,0.0,1564.2349853515625,1895.4371337890625,0.0,3691.147705078125,0.9136582016944884,1.0,0.0,3.0,1.0,0.0
17934060,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8686059713363647,0.5271350145339966,0.477884829044342,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9571311473846436,0.6934534907341003,0.6582137942314148,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8411521911621094,0.4776909947395324,0.3367602229118347,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8170287013053894,0.434033066034317,0.4153995215892792,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6707527041435242,0.2372020334005355,1.0926353931427002,284.9083557128906,284.95001220703125,304.09893798828125,293.7665405273437,299.5451965332031,297.2544860839844,284.909423828125,1.0,0.6909152865409851,0.4386180341243744,0.4386180341243744,1.0,1.0,-3.580007076263428,1.1965311765670776,2.3834757804870605,0.3827097713947296,0.8648804426193237,0.8648804426193237,0.0,239.1990661621093,247.0,67144.9921875,0.0,5825.09521484375,1.0,278.2574157714844,282.7225952148437,296.7855224609375,301.1363830566406,293.1499938964844,293.1499938964844,278.54998779296875,38295.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383625388145448,1.0,0.0,0.0,3.593242645263672,3.593266487121582,8.615220394858625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.9912109375,0.0,1487.8463134765625,1895.4371337890625,0.0,3757.54541015625,0.8946358561515808,1.0,0.0,3.0,1.0,0.0
17934120,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8686059713363647,0.5271350145339966,0.477884829044342,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9571311473846436,0.6934534907341003,0.6582137942314148,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8411521911621094,0.4776909947395324,0.3367602229118347,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8170287013053894,0.434033066034317,0.4153995215892792,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6707527041435242,0.2372020334005355,1.0926353931427002,284.9083557128906,284.95001220703125,304.09893798828125,293.7665405273437,299.5451965332031,297.2544860839844,284.909423828125,1.0,0.6909152865409851,0.4386180341243744,0.4386180341243744,1.0,1.0,-3.580007076263428,1.1965311765670776,2.3834757804870605,0.3827097713947296,0.8648804426193237,0.8648804426193237,0.0,239.1990661621093,247.0,67144.9921875,0.0,5825.09521484375,1.0,278.2574157714844,282.7225952148437,296.7855224609375,301.1363830566406,293.1499938964844,293.1499938964844,278.54998779296875,38295.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383625388145448,1.0,0.0,0.0,3.593242645263672,3.593266487121582,8.615220394858625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.9912109375,0.0,1487.8463134765625,1895.4371337890625,0.0,3757.54541015625,0.8946358561515808,1.0,0.0,3.0,1.0,0.0
17934180,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8661037087440491,0.5268129706382751,0.4773988127708435,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9554442763328552,0.6955310106277466,0.6599753499031067,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.840800940990448,0.4809063374996185,0.3388856649398803,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8157364130020142,0.4353015720844269,0.4164925217628479,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6694426536560059,0.2377300411462783,1.0948667526245115,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.5442199707031,297.25836181640625,285.0027770996094,1.0,0.6933267712593079,0.4367695748806,0.4367695748806,1.0,1.0,-3.588087797164917,1.1944622993469238,2.393625497817993,0.3784240484237671,0.953948736190796,0.953948736190796,0.0,241.9456329345703,250.0,66617.453125,0.0,5879.392578125,1.0,278.5419616699219,282.8360900878906,296.7569580078125,300.9999389648437,293.1499938964844,293.1499938964844,278.25,33415.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314537644386292,1.0,0.0,0.0,3.7088661193847656,3.708890199661255,9.178582445201756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.640625,0.0,1580.0045166015625,1895.4371337890625,0.0,3694.45947265625,0.9167617559432985,1.0,0.0,3.0,1.0,0.0
17934240,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8661037087440491,0.5268129706382751,0.4773988127708435,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9554442763328552,0.6955310106277466,0.6599753499031067,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.840800940990448,0.4809063374996185,0.3388856649398803,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8157364130020142,0.4353015720844269,0.4164925217628479,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6694426536560059,0.2377300411462783,1.0948667526245115,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.5442199707031,297.25836181640625,285.0027770996094,1.0,0.6933267712593079,0.4367695748806,0.4367695748806,1.0,1.0,-3.588087797164917,1.1944622993469238,2.393625497817993,0.3784240484237671,0.953948736190796,0.953948736190796,0.0,241.9456329345703,250.0,66617.453125,0.0,5879.392578125,1.0,278.5419616699219,282.8360900878906,296.7569580078125,300.9999389648437,293.1499938964844,293.1499938964844,278.25,33415.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314537644386292,1.0,0.0,0.0,3.7088661193847656,3.708890199661255,9.178582445201756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.640625,0.0,1580.0045166015625,1895.4371337890625,0.0,3694.45947265625,0.9167617559432985,1.0,0.0,3.0,1.0,0.0
17934300,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8647490739822388,0.5260636210441589,0.4771053493022918,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9544849395751952,0.6960630416870117,0.6608279347419739,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.840543806552887,0.4821221232414245,0.3399432301521301,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8150225281715393,0.4356333613395691,0.4170505404472351,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6687559485435486,0.2378395646810531,1.096130132675171,284.87908935546875,284.95001220703125,304.123779296875,293.7787475585937,299.54071044921875,297.25592041015625,284.8778381347656,1.0,0.6945746541023254,0.4358453750610351,0.4358453750610351,1.0,1.0,-3.592230796813965,1.1934388875961304,2.398791790008545,0.3764066696166992,0.8679224252700806,0.8679224252700806,0.0,243.43478393554688,250.0,67589.203125,0.0,5908.00927734375,1.0,278.2963256835937,282.6933898925781,296.8092346191406,301.2278137207031,293.1499938964844,293.1499938964844,278.25,37507.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371306896209716,1.0,0.0,0.0,3.677721977233887,3.677746534347534,9.025080771607464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.8916015625,0.0,1575.5965576171875,1895.4371337890625,0.0,3746.322509765625,0.9105024337768556,1.0,0.0,3.0,1.0,0.0
17934360,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8626919388771057,0.5252020955085754,0.4763698577880859,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9527579545974731,0.6964421272277832,0.6612451672554016,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.839684784412384,0.4832385182380676,0.3407557606697082,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8137238025665283,0.4358407258987427,0.4173235893249511,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6675398945808411,0.2378483563661575,1.0965943336486816,284.907470703125,284.95001220703125,304.132080078125,293.7829895019531,299.5362243652344,297.2519836425781,284.9087219238281,1.0,0.6956729888916016,0.4349473118782043,0.4349473118782043,1.0,1.0,-3.593713998794556,1.1915051937103271,2.4022088050842285,0.3740155398845672,0.8675110936164856,0.8675110936164856,0.0,245.30499267578125,253.0,67350.140625,0.0,5930.01220703125,1.0,278.2574157714844,282.7183532714844,296.8017578125,301.166015625,293.1499938964844,293.1499938964844,278.54998779296875,38333.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386605024337769,1.0,0.0,0.0,3.6074159145355225,3.607439994812012,8.683318810653873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.5751953125,0.0,1503.5645751953125,1895.4371337890625,0.0,3760.258056640625,0.8978073596954346,1.0,0.0,3.0,1.0,0.0
17934420,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8602940440177917,0.5248912572860718,0.475882887840271,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9510607719421388,0.6984319686889648,0.6629126071929932,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8393977880477905,0.4865125715732574,0.3429139852523803,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8124427795410156,0.4370726644992828,0.4183751344680786,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6662591695785522,0.2383452355861663,1.0986679792404177,285.00408935546875,284.95001220703125,304.1487121582031,293.79168701171875,299.5354309082031,297.2559814453125,285.0028991699219,1.0,0.6980329751968384,0.4331512153148651,0.4331512153148651,1.0,1.0,-3.601479768753052,1.1893813610076904,2.4120984077453613,0.3697142899036407,0.9576922059059144,0.9576922059059144,0.0,248.05007934570312,256.0,66814.0546875,0.0,5983.515625,1.0,278.5428466796875,282.8328857421875,296.7732849121094,301.02899169921875,293.1499938964844,293.1499938964844,278.25,33385.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93166983127594,1.0,0.0,0.0,3.723907947540283,3.723932266235352,9.253183179680492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.939453125,0.0,1596.998291015625,1895.4371337890625,0.0,3696.437744140625,0.9198660850524902,1.0,0.0,3.0,1.0,0.0
17934480,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8602940440177917,0.5248912572860718,0.475882887840271,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9510607719421388,0.6984319686889648,0.6629126071929932,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8393977880477905,0.4865125715732574,0.3429139852523803,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8124427795410156,0.4370726644992828,0.4183751344680786,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6662591695785522,0.2383452355861663,1.0986679792404177,285.00408935546875,284.95001220703125,304.1487121582031,293.79168701171875,299.5354309082031,297.2559814453125,285.0028991699219,1.0,0.6980329751968384,0.4331512153148651,0.4331512153148651,1.0,1.0,-3.601479768753052,1.1893813610076904,2.4120984077453613,0.3697142899036407,0.9576922059059144,0.9576922059059144,0.0,248.05007934570312,256.0,66814.0546875,0.0,5983.515625,1.0,278.5428466796875,282.8328857421875,296.7732849121094,301.02899169921875,293.1499938964844,293.1499938964844,278.25,33385.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93166983127594,1.0,0.0,0.0,3.723907947540283,3.723932266235352,9.253183179680492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.939453125,0.0,1596.998291015625,1895.4371337890625,0.0,3696.437744140625,0.9198660850524902,1.0,0.0,3.0,1.0,0.0
17934540,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8570232391357422,0.5232767462730408,0.4748624563217163,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.948373556137085,0.6992352604866028,0.6640949845314026,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8383657932281494,0.4888813495635986,0.3448174893856048,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8104451298713684,0.4375629425048828,0.4191688895225525,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6644102931022644,0.2384280264377594,1.1002594232559204,284.9066162109375,284.95001220703125,304.1654052734375,293.8007202148437,299.5273742675781,297.24951171875,284.90777587890625,1.0,0.7003320455551147,0.4313551187515259,0.4313551187515259,1.0,1.0,-3.6068427562713614,1.1863375902175903,2.420505285263061,0.3651295304298401,0.8702031373977661,0.8702031373977661,0.0,251.40744018554688,259.0,67556.578125,0.0,6033.4453125,1.0,278.2572021484375,282.7139587402344,296.8193359375,301.1965637207031,293.1499938964844,293.1499938964844,278.54998779296875,38319.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388871192932128,1.0,0.0,0.0,3.621900796890259,3.621924877166748,8.753190172683389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.9482421875,0.0,1519.3551025390625,1895.4371337890625,0.0,3762.320556640625,0.90099835395813,1.0,0.0,3.0,1.0,0.0
17934600,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8570232391357422,0.5232767462730408,0.4748624563217163,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.948373556137085,0.6992352604866028,0.6640949845314026,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8383657932281494,0.4888813495635986,0.3448174893856048,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8104451298713684,0.4375629425048828,0.4191688895225525,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6644102931022644,0.2384280264377594,1.1002594232559204,284.9066162109375,284.95001220703125,304.1654052734375,293.8007202148437,299.5273742675781,297.24951171875,284.90777587890625,1.0,0.7003320455551147,0.4313551187515259,0.4313551187515259,1.0,1.0,-3.6068427562713614,1.1863375902175903,2.420505285263061,0.3651295304298401,0.8702031373977661,0.8702031373977661,0.0,251.40744018554688,259.0,67556.578125,0.0,6033.4453125,1.0,278.2572021484375,282.7139587402344,296.8193359375,301.1965637207031,293.1499938964844,293.1499938964844,278.54998779296875,38319.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388871192932128,1.0,0.0,0.0,3.621900796890259,3.621924877166748,8.753190172683389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.9482421875,0.0,1519.3551025390625,1895.4371337890625,0.0,3762.320556640625,0.90099835395813,1.0,0.0,3.0,1.0,0.0
17934660,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8547230958938599,0.5229699015617371,0.4743762612342834,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9466654062271118,0.7011315822601318,0.665669858455658,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8381376266479492,0.4922111332416534,0.3470106124877929,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8091639280319214,0.4387542009353637,0.4201793968677521,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6631571650505066,0.2388941049575805,1.1021876335144043,285.0047607421875,284.95001220703125,304.1821594238281,293.8100891113281,299.52685546875,297.2535705566406,285.0035705566406,1.0,0.7026426196098328,0.4296224117279053,0.4296224117279053,1.0,1.0,-3.614315509796143,1.1842063665390017,2.4301092624664307,0.3607611656188965,0.9614060521125792,0.9614060521125792,0.0,254.1494140625,262.0,67000.5703125,0.0,6086.18798828125,1.0,278.5429382324219,282.830322265625,296.7914733886719,301.0591735839844,293.1499938964844,293.1499938964844,278.25,33407.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93185293674469,1.0,0.0,0.0,3.736592292785645,3.736616611480713,9.316327123087832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.2548828125,0.0,1611.79833984375,1895.4371337890625,0.0,3698.11376953125,0.9227463603019714,1.0,0.0,3.0,1.0,0.0
17934720,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8547230958938599,0.5229699015617371,0.4743762612342834,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9466654062271118,0.7011315822601318,0.665669858455658,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8381376266479492,0.4922111332416534,0.3470106124877929,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8091639280319214,0.4387542009353637,0.4201793968677521,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6631571650505066,0.2388941049575805,1.1021876335144043,285.0047607421875,284.95001220703125,304.1821594238281,293.8100891113281,299.52685546875,297.2535705566406,285.0035705566406,1.0,0.7026426196098328,0.4296224117279053,0.4296224117279053,1.0,1.0,-3.614315509796143,1.1842063665390017,2.4301092624664307,0.3607611656188965,0.9614060521125792,0.9614060521125792,0.0,254.1494140625,262.0,67000.5703125,0.0,6086.18798828125,1.0,278.5429382324219,282.830322265625,296.7914733886719,301.0591735839844,293.1499938964844,293.1499938964844,278.25,33407.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93185293674469,1.0,0.0,0.0,3.736592292785645,3.736616611480713,9.316327123087832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.2548828125,0.0,1611.79833984375,1895.4371337890625,0.0,3698.11376953125,0.9227463603019714,1.0,0.0,3.0,1.0,0.0
17934780,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8515968918800354,0.5213556289672852,0.4733601212501526,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9439969062805176,0.7018308043479919,0.6667612195014954,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.837195634841919,0.4946211874485016,0.3489464521408081,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8071789145469666,0.4391981363296509,0.4209332466125488,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6613708734512329,0.2389458566904068,1.1036471128463743,284.9057922363281,284.95001220703125,304.1990051269531,293.8197937011719,299.5189514160156,297.2471008300781,284.906982421875,1.0,0.7048947215080261,0.427889734506607,0.427889734506607,1.0,1.0,-3.619407176971436,1.1811609268188477,2.438246250152588,0.3563771247863769,0.872836172580719,0.872836172580719,0.0,257.50555419921875,265.0,67755.03125,0.0,6135.37158203125,1.0,278.2571105957031,282.7099609375,296.83819580078125,301.2281494140625,293.1499938964844,293.1499938964844,278.54998779296875,38324.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390293955802916,1.0,0.0,0.0,3.635642766952514,3.635667085647583,8.819738468446303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.724609375,0.0,1534.5799560546875,1895.4371337890625,0.0,3763.61572265625,0.9040462970733644,1.0,0.0,3.0,1.0,0.0
17934840,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8515968918800354,0.5213556289672852,0.4733601212501526,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9439969062805176,0.7018308043479919,0.6667612195014954,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.837195634841919,0.4946211874485016,0.3489464521408081,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8071789145469666,0.4391981363296509,0.4209332466125488,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6613708734512329,0.2389458566904068,1.1036471128463743,284.9057922363281,284.95001220703125,304.1990051269531,293.8197937011719,299.5189514160156,297.2471008300781,284.906982421875,1.0,0.7048947215080261,0.427889734506607,0.427889734506607,1.0,1.0,-3.619407176971436,1.1811609268188477,2.438246250152588,0.3563771247863769,0.872836172580719,0.872836172580719,0.0,257.50555419921875,265.0,67755.03125,0.0,6135.37158203125,1.0,278.2571105957031,282.7099609375,296.83819580078125,301.2281494140625,293.1499938964844,293.1499938964844,278.54998779296875,38324.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390293955802916,1.0,0.0,0.0,3.635642766952514,3.635667085647583,8.819738468446303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.724609375,0.0,1534.5799560546875,1895.4371337890625,0.0,3763.61572265625,0.9040462970733644,1.0,0.0,3.0,1.0,0.0
17934900,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8501767516136169,0.5211365818977356,0.472903698682785,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9427831172943116,0.7026571035385132,0.6672993302345276,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8368346095085144,0.4962517619132995,0.3499350845813751,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8062583804130554,0.4397110342979431,0.4212831258773803,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6605240702629089,0.2391163110733032,1.1041723489761353,285.0184631347656,284.95001220703125,304.2074279785156,293.8247375488281,299.5180358886719,297.24835205078125,285.0195617675781,1.0,0.7059594392776489,0.4270234107971191,0.4270234107971191,1.0,1.0,-3.621739625930786,1.1795552968978882,2.4421844482421875,0.3540513813495636,0.952527403831482,0.952527403831482,0.0,259.0609741210937,265.0,66960.25,0.0,6158.1279296875,1.0,278.5018310546875,282.840087890625,296.7960510253906,301.0228881835937,293.1499938964844,293.1499938964844,278.54998779296875,34063.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933578610420227,1.0,0.0,0.0,3.68465518951416,3.6846792697906494,9.059140779754672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.7080078125,0.0,1557.43896484375,1895.4371337890625,0.0,3713.89892578125,0.9132554531097412,1.0,0.0,3.0,1.0,0.0
