time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.849401593208313,0.5210492014884949,0.4728699624538421,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9422988891601562,0.7036312222480774,0.668239951133728,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8370366096496582,0.4980067610740661,0.3511734008789062,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.805902898311615,0.4403479397296905,0.4219008386135101,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6601584553718567,0.239384114742279,1.1054401397705078,285.0054626464844,284.95001220703125,304.2159118652344,293.8298034667969,299.51837158203125,297.251220703125,285.0043029785156,1.0,0.7071576714515686,0.4261739253997803,0.4261739253997803,1.0,1.0,-3.626586198806762,1.1788833141326904,2.4477028846740723,0.3521804213523865,0.9650050401687622,0.9650050401687622,0.0,260.2470703125,253.0,67272.6953125,0.0,6187.34228515625,1.0,278.54302978515625,282.8321838378906,296.8109436035156,301.09088134765625,293.1499938964844,293.1499938964844,278.25,33423.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319700598716736,1.0,0.0,0.0,3.748629570007324,3.748654127120972,9.376447565045964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.4521484375,0.0,1625.8916015625,1895.4371337890625,0.0,3699.185791015625,0.9255176782608032,1.0,0.0,3.0,1.0,0.0
17935020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8517050743103027,0.5194554328918457,0.4716041386127472,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9466311931610109,0.704236626625061,0.6689682006835938,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8412875533103943,0.500474750995636,0.3529436886310577,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8091908097267151,0.4407575726509094,0.4223444163799286,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6626914143562317,0.23942232131958,1.1055039167404177,284.9036560058594,284.95001220703125,304.23291015625,293.8401184082031,299.5104064941406,297.244873046875,284.90460205078125,1.0,0.7052537202835083,0.4244749844074249,0.4244749844074249,1.0,1.0,-3.6286940574646,1.1747825145721436,2.453911542892456,0.3476719558238983,0.874078094959259,0.874078094959259,0.0,256.5162658691406,241.0,67909.9375,0.0,6162.48779296875,1.0,278.2572631835937,282.7054138183594,296.8578796386719,301.2587280273437,293.1499938964844,293.1499938964844,278.54998779296875,38351.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390414953231812,1.0,0.0,0.0,3.647889852523804,3.647914171218872,8.879258643901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.330078125,0.0,1548.4034423828125,1895.4371337890625,0.0,3763.725341796875,0.9066858291625975,1.0,0.0,3.0,1.0,0.0
17935080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8517050743103027,0.5194554328918457,0.4716041386127472,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9466311931610109,0.704236626625061,0.6689682006835938,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8412875533103943,0.500474750995636,0.3529436886310577,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8091908097267151,0.4407575726509094,0.4223444163799286,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6626914143562317,0.23942232131958,1.1055039167404177,284.9036560058594,284.95001220703125,304.23291015625,293.8401184082031,299.5104064941406,297.244873046875,284.90460205078125,1.0,0.7052537202835083,0.4244749844074249,0.4244749844074249,1.0,1.0,-3.6286940574646,1.1747825145721436,2.453911542892456,0.3476719558238983,0.874078094959259,0.874078094959259,0.0,256.5162658691406,241.0,67909.9375,0.0,6162.48779296875,1.0,278.2572631835937,282.7054138183594,296.8578796386719,301.2587280273437,293.1499938964844,293.1499938964844,278.54998779296875,38351.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390414953231812,1.0,0.0,0.0,3.647889852523804,3.647914171218872,8.879258643901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.330078125,0.0,1548.4034423828125,1895.4371337890625,0.0,3763.725341796875,0.9066858291625975,1.0,0.0,3.0,1.0,0.0
17935140,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8582285046577454,0.519231379032135,0.4707699418067932,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9559255838394164,0.7059956192970276,0.6699696183204651,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8495894074440002,0.5039873123168945,0.3549321293830871,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8161572813987732,0.4419281482696533,0.4228909015655517,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.668498158454895,0.2399092465639114,1.1054160594940186,285.003173828125,284.95001220703125,304.25,293.8507995605469,299.51007080078125,297.24969482421875,285.001953125,1.0,0.7015568614006042,0.4227760732173919,0.4227760732173919,1.0,1.0,-3.631829738616944,1.1710385084152222,2.460791110992432,0.3430472612380981,0.9649602174758912,0.9649602174758912,0.0,248.24513244628903,229.0,67256.71875,0.0,6101.3642578125,1.0,278.5431213378906,282.8248596191406,296.8309326171875,301.1165466308594,293.1499938964844,293.1499938964844,278.25,33542.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317735433578492,1.0,0.0,0.0,3.755781650543213,3.75580644607544,9.412261192665028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.994140625,0.0,1635.15185546875,1895.4371337890625,0.0,3697.38671875,0.927160620689392,1.0,0.0,3.0,1.0,0.0
17935200,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8582285046577454,0.519231379032135,0.4707699418067932,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9559255838394164,0.7059956192970276,0.6699696183204651,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8495894074440002,0.5039873123168945,0.3549321293830871,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8161572813987732,0.4419281482696533,0.4228909015655517,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.668498158454895,0.2399092465639114,1.1054160594940186,285.003173828125,284.95001220703125,304.25,293.8507995605469,299.51007080078125,297.24969482421875,285.001953125,1.0,0.7015568614006042,0.4227760732173919,0.4227760732173919,1.0,1.0,-3.631829738616944,1.1710385084152222,2.460791110992432,0.3430472612380981,0.9649602174758912,0.9649602174758912,0.0,248.24513244628903,229.0,67256.71875,0.0,6101.3642578125,1.0,278.5431213378906,282.8248596191406,296.8309326171875,301.1165466308594,293.1499938964844,293.1499938964844,278.25,33542.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317735433578492,1.0,0.0,0.0,3.755781650543213,3.75580644607544,9.412261192665028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.994140625,0.0,1635.15185546875,1895.4371337890625,0.0,3697.38671875,0.927160620689392,1.0,0.0,3.0,1.0,0.0
17935260,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8660920858383179,0.5177624821662903,0.4693928062915802,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9663187265396118,0.7065923810005188,0.6704569458961487,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8594037890434265,0.5066118240356445,0.3566389083862304,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8241647481918335,0.4423940479755401,0.4231549501419067,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6755738854408264,0.2400444597005844,1.104792833328247,284.9026794433594,284.95001220703125,304.26739501953125,293.8617858886719,299.5030517578125,297.244384765625,284.9037780761719,1.0,0.6968562602996826,0.4211575984954834,0.4211575984954834,1.0,1.0,-3.632390737533569,1.1665608882904053,2.465829610824585,0.3385351002216339,0.8737859725952148,0.8737859725952148,0.0,238.64801025390625,217.0,67949.484375,0.0,6018.494140625,1.0,278.2571716308594,282.70416259765625,296.8782653808594,301.2820739746094,293.1499938964844,293.1499938964844,278.54998779296875,38453.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938564956188202,1.0,0.0,0.0,3.650732278823853,3.6507568359375,8.893101721696439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.857421875,0.0,1552.344482421875,1895.4371337890625,0.0,3759.388427734375,0.9074102640151978,1.0,0.0,3.0,1.0,0.0
17935320,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8660920858383179,0.5177624821662903,0.4693928062915802,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9663187265396118,0.7065923810005188,0.6704569458961487,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8594037890434265,0.5066118240356445,0.3566389083862304,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8241647481918335,0.4423940479755401,0.4231549501419067,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6755738854408264,0.2400444597005844,1.104792833328247,284.9026794433594,284.95001220703125,304.26739501953125,293.8617858886719,299.5030517578125,297.244384765625,284.9037780761719,1.0,0.6968562602996826,0.4211575984954834,0.4211575984954834,1.0,1.0,-3.632390737533569,1.1665608882904053,2.465829610824585,0.3385351002216339,0.8737859725952148,0.8737859725952148,0.0,238.64801025390625,217.0,67949.484375,0.0,6018.494140625,1.0,278.2571716308594,282.70416259765625,296.8782653808594,301.2820739746094,293.1499938964844,293.1499938964844,278.54998779296875,38453.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938564956188202,1.0,0.0,0.0,3.650732278823853,3.6507568359375,8.893101721696439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.857421875,0.0,1552.344482421875,1895.4371337890625,0.0,3759.388427734375,0.9074102640151978,1.0,0.0,3.0,1.0,0.0
17935380,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8768561482429504,0.5176416039466858,0.4685464799404144,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9786434173583984,0.7083409428596497,0.6713339686393738,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8721365928649902,0.5102815628051758,0.3586517572402954,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.83439040184021,0.4436143040657043,0.4236342012882232,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6848334670066833,0.2406234741210937,1.104581594467163,285.0032958984375,284.95001220703125,304.28521728515625,293.8731689453125,299.5037536621094,297.25,285.0021057128906,1.0,0.6916882395744324,0.4195391535758972,0.4195391535758972,1.0,1.0,-3.6351613998413086,1.1628679037094116,2.4722936153411865,0.3341037333011627,0.9652185440063475,0.9652185440063475,0.0,227.4185791015625,205.0,67291.71875,0.0,5929.5478515625,1.0,278.5431213378906,282.8246459960937,296.8525390625,301.14031982421875,293.1499938964844,293.1499938964844,278.25,33570.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311364889144896,1.0,0.0,0.0,3.757902622222901,3.757927179336548,9.422894322597132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.8876953125,0.0,1637.8426513671875,1895.4371337890625,0.0,3691.55419921875,0.9276609420776368,1.0,0.0,3.0,1.0,0.0
17935440,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8768561482429504,0.5176416039466858,0.4685464799404144,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9786434173583984,0.7083409428596497,0.6713339686393738,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8721365928649902,0.5102815628051758,0.3586517572402954,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.83439040184021,0.4436143040657043,0.4236342012882232,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6848334670066833,0.2406234741210937,1.104581594467163,285.0032958984375,284.95001220703125,304.28521728515625,293.8731689453125,299.5037536621094,297.25,285.0021057128906,1.0,0.6916882395744324,0.4195391535758972,0.4195391535758972,1.0,1.0,-3.6351613998413086,1.1628679037094116,2.4722936153411865,0.3341037333011627,0.9652185440063475,0.9652185440063475,0.0,227.4185791015625,205.0,67291.71875,0.0,5929.5478515625,1.0,278.5431213378906,282.8246459960937,296.8525390625,301.14031982421875,293.1499938964844,293.1499938964844,278.25,33570.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311364889144896,1.0,0.0,0.0,3.757902622222901,3.757927179336548,9.422894322597132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.8876953125,0.0,1637.8426513671875,1895.4371337890625,0.0,3691.55419921875,0.9276609420776368,1.0,0.0,3.0,1.0,0.0
17935500,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.882826566696167,0.5170087218284607,0.4680948257446289,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.984828770160675,0.708707869052887,0.6717671751976013,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8791676759719849,0.511707603931427,0.3596614301204681,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8400446176528931,0.443928599357605,0.4239028990268707,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6899819374084473,0.240774929523468,1.1046983003616333,284.8769836425781,284.95001220703125,304.2943115234375,293.8789978027344,299.5010986328125,297.2484130859375,284.8754577636719,1.0,0.6890550851821899,0.4187299311161041,0.4187299311161041,1.0,1.0,-3.6368253231048575,1.161101222038269,2.475724220275879,0.3320693373680115,0.8775856494903564,0.8775856494903564,0.0,221.6973114013672,205.0,68265.8359375,0.0,5885.111328125,1.0,278.2953796386719,282.68048095703125,296.9067687988281,301.3695373535156,293.1499938964844,293.1499938964844,278.25,37531.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365693926811218,1.0,0.0,0.0,3.725157260894776,3.725182294845581,9.259392754756846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.7373046875,0.0,1630.0999755859375,1895.4371337890625,0.0,3741.205078125,0.9212030172348022,1.0,0.0,3.0,1.0,0.0
17935560,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8883212804794312,0.5162544250488281,0.467192679643631,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9902563095092772,0.7089036107063293,0.6717385053634644,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.885833203792572,0.5130307078361511,0.360407143831253,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8453847765922546,0.4441094994544983,0.4238724410533905,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6947802901268005,0.2408302575349807,1.1040207147598269,284.9033508300781,284.95001220703125,304.3034973144531,293.8849182128906,299.4974670410156,297.2452087402344,284.9046936035156,1.0,0.686222493648529,0.4179664850234985,0.4179664850234985,1.0,1.0,-3.635753154754639,1.158489465713501,2.4772636890411377,0.3297506868839264,0.8745717406272888,0.8745717406272888,0.0,216.29962158203125,193.0,67985.421875,0.0,5833.1884765625,1.0,278.257080078125,282.70465087890625,296.9012451171875,301.30743408203125,293.1499938964844,293.1499938964844,278.54998779296875,38496.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378662109375,1.0,0.0,0.0,3.652040481567383,3.652064800262451,8.89947614268749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.9189453125,0.0,1554.1280517578125,1895.4371337890625,0.0,3753.02490234375,0.907813847064972,1.0,0.0,3.0,1.0,0.0
17935620,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9012838006019592,0.5161694884300232,0.4664094448089599,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.71071857213974,0.6685798764228821,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9010666608810424,0.5167974233627319,0.362508624792099,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8577887415885925,0.4453252553939819,0.4243781864643097,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7056787610054016,0.2414426207542419,1.104112148284912,285.0018005371094,284.95001220703125,304.3221740722656,293.8970031738281,299.4987487792969,297.25128173828125,284.9999084472656,1.0,0.6803540587425232,0.4164395928382873,0.4164395928382873,1.0,1.0,-3.633450984954834,1.1532000303268433,2.4802510738372803,0.3254048824310303,0.9648094773292542,0.9648094773292542,0.0,205.2467041015625,181.0,67290.1640625,0.0,5727.837890625,1.0,278.54315185546875,282.8229064941406,296.87628173828125,301.16656494140625,293.1499938964844,293.1499938964844,278.25,33585.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304197430610656,1.0,0.0,0.0,3.760256290435791,3.76028084754944,9.434701269128708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.7802734375,0.0,1640.720458984375,1895.4371337890625,0.0,3684.98828125,0.9281814694404602,1.0,0.0,3.0,1.0,0.0
17935680,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9012838006019592,0.5161694884300232,0.4664094448089599,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.71071857213974,0.6685798764228821,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9010666608810424,0.5167974233627319,0.362508624792099,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8577887415885925,0.4453252553939819,0.4243781864643097,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7056787610054016,0.2414426207542419,1.104112148284912,285.0018005371094,284.95001220703125,304.3221740722656,293.8970031738281,299.4987487792969,297.25128173828125,284.9999084472656,1.0,0.6803540587425232,0.4164395928382873,0.4164395928382873,1.0,1.0,-3.633450984954834,1.1532000303268433,2.4802510738372803,0.3254048824310303,0.9648094773292542,0.9648094773292542,0.0,205.2467041015625,181.0,67290.1640625,0.0,5727.837890625,1.0,278.54315185546875,282.8229064941406,296.87628173828125,301.16656494140625,293.1499938964844,293.1499938964844,278.25,33585.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304197430610656,1.0,0.0,0.0,3.760256290435791,3.76028084754944,9.434701269128708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.7802734375,0.0,1640.720458984375,1895.4371337890625,0.0,3684.98828125,0.9281814694404602,1.0,0.0,3.0,1.0,0.0
17935740,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9108882546424866,0.5146550536155701,0.4651075601577759,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.7138998508453369,0.6472833156585693,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9133350849151612,0.5194846987724304,0.3643493950366974,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8672626614570618,0.4456789493560791,0.4246538579463959,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7135725021362305,0.2415614277124405,1.1039401292800903,284.8926086425781,284.95001220703125,304.3412475585937,293.909423828125,299.49639892578125,297.2541809082031,284.8934936523437,1.0,0.6727604269981384,0.4149127304553985,0.4149127304553985,1.0,1.0,-3.609444379806519,1.140286922454834,2.469157457351685,0.3179406821727752,0.8624889850616455,0.8624889850616455,0.0,196.5807037353516,169.0,67509.7265625,0.0,5560.9775390625,1.0,278.2570495605469,282.7015380859375,296.9215393066406,301.3070678710937,293.1499938964844,293.1499938964844,278.54998779296875,39165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364387392997742,1.0,0.0,0.0,3.6291661262512207,3.629190683364868,8.78834327977529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3740234375,0.0,1533.6619873046875,1895.4371337890625,0.0,3740.013671875,0.9031553268432616,1.0,0.0,3.0,1.0,0.0
17935800,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9108882546424866,0.5146550536155701,0.4651075601577759,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.7138998508453369,0.6472833156585693,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9133350849151612,0.5194846987724304,0.3643493950366974,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8672626614570618,0.4456789493560791,0.4246538579463959,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7135725021362305,0.2415614277124405,1.1039401292800903,284.8926086425781,284.95001220703125,304.3412475585937,293.909423828125,299.49639892578125,297.2541809082031,284.8934936523437,1.0,0.6727604269981384,0.4149127304553985,0.4149127304553985,1.0,1.0,-3.609444379806519,1.140286922454834,2.469157457351685,0.3179406821727752,0.8624889850616455,0.8624889850616455,0.0,196.5807037353516,169.0,67509.7265625,0.0,5560.9775390625,1.0,278.2570495605469,282.7015380859375,296.9215393066406,301.3070678710937,293.1499938964844,293.1499938964844,278.54998779296875,39165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364387392997742,1.0,0.0,0.0,3.6291661262512207,3.629190683364868,8.78834327977529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3740234375,0.0,1533.6619873046875,1895.4371337890625,0.0,3740.013671875,0.9031553268432616,1.0,0.0,3.0,1.0,0.0
17935860,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9241727590560912,0.5144142508506775,0.4642960131168365,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.7208999991416931,0.622169017791748,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9294954538345336,0.5231789946556091,0.3664813935756683,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8792373538017273,0.4467338621616363,0.4251159131526947,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7226884961128235,0.2420858144760131,1.1040849685668943,284.9804382324219,284.95001220703125,304.3606262207031,293.92218017578125,299.510986328125,297.2796325683594,284.97918701171875,1.0,0.6640442609786987,0.4136964380741119,0.4136964380741119,1.0,1.0,-3.5815505981445312,1.126904010772705,2.454646587371826,0.3108531236648559,0.9342619776725768,0.9342619776725768,0.0,186.7439727783203,157.0,66307.578125,0.0,5373.22509765625,1.0,278.5421447753906,282.817138671875,296.89312744140625,301.1304016113281,293.1499938964844,293.1499938964844,278.25,34471.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272273778915404,1.0,0.0,0.0,3.707686185836792,3.707710504531861,9.172743489216372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.26171875,0.0,1586.6788330078125,1895.4371337890625,0.0,3655.701416015625,0.9171331524848938,1.0,0.0,3.0,1.0,0.0
17935920,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9241727590560912,0.5144142508506775,0.4642960131168365,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.7208999991416931,0.622169017791748,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9294954538345336,0.5231789946556091,0.3664813935756683,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8792373538017273,0.4467338621616363,0.4251159131526947,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7226884961128235,0.2420858144760131,1.1040849685668943,284.9804382324219,284.95001220703125,304.3606262207031,293.92218017578125,299.510986328125,297.2796325683594,284.97918701171875,1.0,0.6640442609786987,0.4136964380741119,0.4136964380741119,1.0,1.0,-3.5815505981445312,1.126904010772705,2.454646587371826,0.3108531236648559,0.9342619776725768,0.9342619776725768,0.0,186.7439727783203,157.0,66307.578125,0.0,5373.22509765625,1.0,278.5421447753906,282.817138671875,296.89312744140625,301.1304016113281,293.1499938964844,293.1499938964844,278.25,34471.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272273778915404,1.0,0.0,0.0,3.707686185836792,3.707710504531861,9.172743489216372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.26171875,0.0,1586.6788330078125,1895.4371337890625,0.0,3655.701416015625,0.9171331524848938,1.0,0.0,3.0,1.0,0.0
17935980,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9391216039657592,0.5130336880683899,0.4629761874675751,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7290536761283875,0.5952682495117188,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9472059011459352,0.5260213017463684,0.3683377206325531,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8927680850028992,0.4471230506896972,0.4253129065036773,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7325872182846069,0.2423088699579239,1.103883147239685,284.8964538574219,284.95001220703125,304.3803405761719,293.935302734375,299.52593994140625,297.3060302734375,284.8970947265625,1.0,0.6545302867889404,0.4124801158905029,0.4124801158905029,1.0,1.0,-3.5498368740081787,1.1122214794158936,2.437615156173706,0.3034246265888214,0.8439118266105652,0.8439118266105652,0.0,176.51449584960938,160.0,66261.6171875,0.0,5171.3212890625,1.0,278.2575988769531,282.7220153808594,296.9375,301.24334716796875,293.1499938964844,293.1499938964844,278.54998779296875,39602.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311174154281616,1.0,0.0,0.0,3.546360969543457,3.546384572982788,8.391878054681001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.7705078125,0.0,1447.0792236328125,1895.4371337890625,0.0,3691.37939453125,0.8853057026863098,1.0,0.0,3.0,1.0,0.0
17936040,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9391216039657592,0.5130336880683899,0.4629761874675751,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7290536761283875,0.5952682495117188,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9472059011459352,0.5260213017463684,0.3683377206325531,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8927680850028992,0.4471230506896972,0.4253129065036773,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7325872182846069,0.2423088699579239,1.103883147239685,284.8964538574219,284.95001220703125,304.3803405761719,293.935302734375,299.52593994140625,297.3060302734375,284.8970947265625,1.0,0.6545302867889404,0.4124801158905029,0.4124801158905029,1.0,1.0,-3.5498368740081787,1.1122214794158936,2.437615156173706,0.3034246265888214,0.8439118266105652,0.8439118266105652,0.0,176.51449584960938,160.0,66261.6171875,0.0,5171.3212890625,1.0,278.2575988769531,282.7220153808594,296.9375,301.24334716796875,293.1499938964844,293.1499938964844,278.54998779296875,39602.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311174154281616,1.0,0.0,0.0,3.546360969543457,3.546384572982788,8.391878054681001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.7705078125,0.0,1447.0792236328125,1895.4371337890625,0.0,3691.37939453125,0.8853057026863098,1.0,0.0,3.0,1.0,0.0
17936100,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9445818662643432,0.512957751750946,0.4624966979026794,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.7339137196540833,0.5856567025184631,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9538859128952026,0.5279353260993958,0.3693863451480865,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8979106545448303,0.4476543366909027,0.4255006611347198,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7363426089286804,0.2426330298185348,1.1041830778121948,285.00250244140625,284.95001220703125,304.3902893066406,293.94195556640625,299.53814697265625,297.325439453125,285.0025634765625,1.0,0.6516420841217041,0.4118719696998596,0.4118719696998596,1.0,1.0,-3.5395216941833496,1.10685396194458,2.432667732238769,0.3001305162906647,0.9151935577392578,0.9151935577392578,0.0,172.98619079589844,160.0,65372.71875,0.0,5104.6826171875,1.0,278.4989929199219,282.851318359375,296.89764404296875,301.03009033203125,293.1499938964844,293.1499938964844,278.54998779296875,34731.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924100697040558,1.0,0.0,0.0,3.58630108833313,3.5863242149353027,8.581965857956675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.6630859375,0.0,1454.1259765625,1895.4371337890625,0.0,3626.952880859375,0.8917821049690247,1.0,0.0,3.0,1.0,0.0
17936160,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9491948485374452,0.51296466588974,0.4624394178390503,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.7387200593948364,0.5779961347579956,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9595889449119568,0.5299394130706787,0.3707117140293121,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.90234112739563,0.4482870399951935,0.4259930551052093,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7396387457847595,0.2430571913719177,1.1055190563201904,284.98846435546875,284.95001220703125,304.4003295898437,293.9486999511719,299.5515441894531,297.3442687988281,284.9876403808594,1.0,0.6496449708938599,0.4115095436573028,0.4115095436573028,1.0,1.0,-3.5340230464935303,1.1038329601287842,2.430190086364746,0.2983047366142273,0.9210513830184937,0.9210513830184937,0.0,170.34527587890625,178.0,65409.01953125,0.0,5062.7509765625,1.0,278.5424194335937,282.8403015136719,296.9160461425781,301.0875549316406,293.1499938964844,293.1499938964844,278.25,34121.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212242960929872,1.0,0.0,0.0,3.6380581855773926,3.638081789016724,8.831461286717968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.1787109375,0.0,1505.912353515625,1895.4371337890625,0.0,3600.452880859375,0.90108722448349,1.0,0.0,3.0,1.0,0.0
17936220,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9459079504013062,0.5118250250816345,0.4617006778717041,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.7455493211746216,0.5824713110923767,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9591072797775269,0.5330622792243958,0.3730472922325134,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9004910588264465,0.4488481879234314,0.4267348051071167,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7384554147720337,0.2435370683670044,1.1083641052246094,284.9208679199219,284.95001220703125,304.4205627441406,293.9624328613281,299.5653381347656,297.36004638671875,284.9224548339844,1.0,0.6527671813964844,0.4107846915721893,0.4107846915721893,1.0,1.0,-3.5456042289733887,1.1058133840560913,2.439790964126587,0.297435313463211,0.853932797908783,0.853932797908783,0.0,172.2539825439453,196.0,66184.5859375,0.0,5119.73486328125,1.0,278.25811767578125,282.74725341796875,296.9727783203125,301.2564392089844,293.1499938964844,293.1499938964844,278.54998779296875,38240.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267008304595948,1.0,0.0,0.0,3.5224757194519043,3.522498846054077,8.279217240669823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.904296875,0.0,1412.04150390625,1895.4371337890625,0.0,3650.8642578125,0.8790720701217651,1.0,0.0,3.0,1.0,0.0
17936280,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9459079504013062,0.5118250250816345,0.4617006778717041,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.7455493211746216,0.5824713110923767,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9591072797775269,0.5330622792243958,0.3730472922325134,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9004910588264465,0.4488481879234314,0.4267348051071167,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7384554147720337,0.2435370683670044,1.1083641052246094,284.9208679199219,284.95001220703125,304.4205627441406,293.9624328613281,299.5653381347656,297.36004638671875,284.9224548339844,1.0,0.6527671813964844,0.4107846915721893,0.4107846915721893,1.0,1.0,-3.5456042289733887,1.1058133840560913,2.439790964126587,0.297435313463211,0.853932797908783,0.853932797908783,0.0,172.2539825439453,196.0,66184.5859375,0.0,5119.73486328125,1.0,278.25811767578125,282.74725341796875,296.9727783203125,301.2564392089844,293.1499938964844,293.1499938964844,278.54998779296875,38240.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267008304595948,1.0,0.0,0.0,3.5224757194519043,3.522498846054077,8.279217240669823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.904296875,0.0,1412.04150390625,1895.4371337890625,0.0,3650.8642578125,0.8790720701217651,1.0,0.0,3.0,1.0,0.0
17936340,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9349061250686646,0.5118526220321655,0.4616994857788086,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.7494838237762451,0.6005972027778625,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9511908888816832,0.5371396541595459,0.3758773803710937,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8919282555580139,0.4500839114189148,0.4279454946517944,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7323452830314636,0.2443336248397827,1.112573504447937,285.0214538574219,284.95001220703125,304.4410095214844,293.9765014648437,299.5731201171875,297.36480712890625,285.02117919921875,1.0,0.6609936356544495,0.4100598394870758,0.4100598394870758,1.0,1.0,-3.577308893203736,1.114797592163086,2.4625113010406494,0.2992962598800659,0.9557732343673706,0.9557732343673706,0.0,179.4629669189453,214.0,66204.7109375,0.0,5294.66015625,1.0,278.5415344238281,282.85809326171875,296.96063232421875,301.167236328125,293.1499938964844,293.1499938964844,278.25,32700.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201829433441162,1.0,0.0,0.0,3.6667020320892334,3.666725635528565,8.971076113084564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.40234375,0.0,1527.032958984375,1895.4371337890625,0.0,3590.846435546875,0.9068904519081116,1.0,0.0,3.0,1.0,0.0
17936400,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9349061250686646,0.5118526220321655,0.4616994857788086,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.7494838237762451,0.6005972027778625,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9511908888816832,0.5371396541595459,0.3758773803710937,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8919282555580139,0.4500839114189148,0.4279454946517944,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7323452830314636,0.2443336248397827,1.112573504447937,285.0214538574219,284.95001220703125,304.4410095214844,293.9765014648437,299.5731201171875,297.36480712890625,285.02117919921875,1.0,0.6609936356544495,0.4100598394870758,0.4100598394870758,1.0,1.0,-3.577308893203736,1.114797592163086,2.4625113010406494,0.2992962598800659,0.9557732343673706,0.9557732343673706,0.0,179.4629669189453,214.0,66204.7109375,0.0,5294.66015625,1.0,278.5415344238281,282.85809326171875,296.96063232421875,301.167236328125,293.1499938964844,293.1499938964844,278.25,32700.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201829433441162,1.0,0.0,0.0,3.6667020320892334,3.666725635528565,8.971076113084564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.40234375,0.0,1527.032958984375,1895.4371337890625,0.0,3590.846435546875,0.9068904519081116,1.0,0.0,3.0,1.0,0.0
17936460,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9261053800582886,0.5111556053161621,0.4616017043590545,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.7496836185455322,0.6152495741844177,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9441354274749756,0.5388618111610413,0.3774228096008301,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.885077178478241,0.4503756463527679,0.428629606962204,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.727410614490509,0.2445219159126281,1.1149874925613403,284.8998413085937,284.95001220703125,304.4525451660156,293.9844970703125,299.5657958984375,297.35369873046875,284.90057373046875,1.0,0.6671509742736816,0.4091723263263702,0.4091723263263702,1.0,1.0,-3.600400686264038,1.1203241348266602,2.480076551437378,0.2997693717479706,0.8767120242118835,0.8767120242118835,0.0,185.317626953125,214.0,67516.015625,0.0,5429.19140625,1.0,278.28759765625,282.7121276855469,297.0222473144531,301.4192810058594,293.1499938964844,293.1499938964844,278.25,36836.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272262454032898,1.0,0.0,0.0,3.649092435836792,3.649116754531861,8.885114652912307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.365234375,0.0,1538.4171142578125,1895.4371337890625,0.0,3655.69091796875,0.9040886163711548,1.0,0.0,3.0,1.0,0.0
17936520,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9178735017776488,0.5105140209197998,0.4611609280109405,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7489542961120605,0.6289793252944946,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9371486902236938,0.5401270985603333,0.3784094452857971,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8786459565162659,0.4504915177822113,0.4289193451404571,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7226755023002625,0.2445528358221054,1.1161068677902222,284.92486572265625,284.95001220703125,304.4616394042969,293.9908447265625,299.55670166015625,297.3403015136719,284.9258728027344,1.0,0.6724787354469299,0.4084749817848205,0.4084749817848205,1.0,1.0,-3.6192667484283447,1.1248252391815186,2.494441509246826,0.3001393675804138,0.8824598789215088,0.8824598789215088,0.0,190.7824859619141,232.0,67713.0703125,0.0,5546.3232421875,1.0,278.25738525390625,282.7376708984375,297.0196228027344,301.3957824707031,293.1499938964844,293.1499938964844,278.54998779296875,37060.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929384708404541,1.0,0.0,0.0,3.616337299346924,3.616361379623413,8.726320857022074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.7626953125,0.0,1503.90087890625,1895.4371337890625,0.0,3675.500244140625,0.8988057374954224,1.0,0.0,3.0,1.0,0.0
17936580,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9008648991584778,0.5103516578674316,0.4611433744430542,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.746295690536499,0.6620276570320129,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9213736653327942,0.5440555214881897,0.3812656998634338,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8644711375236511,0.4515429139137268,0.4301460683345794,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7115869522094727,0.2449836134910583,1.1197044849395752,285.0360107421875,284.95001220703125,304.4824523925781,294.0054626464844,299.5393371582031,297.31414794921875,285.0353698730469,1.0,0.6859332323074341,0.4068900942802429,0.4068900942802429,1.0,1.0,-3.668235063552856,1.137065052986145,2.531170129776001,0.3015930354595184,0.9985350370407104,0.9985350370407104,0.0,204.5379333496093,235.0,67794.6640625,0.0,5851.85595703125,1.0,278.5430908203125,282.84423828125,297.0001525878906,301.30780029296875,293.1499938964844,293.1499938964844,278.25,32300.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250815510749816,1.0,0.0,0.0,3.7688186168670654,3.768843173980713,9.477717526351626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.79296875,0.0,1640.839599609375,1895.4371337890625,0.0,3635.978271484375,0.9293426275253296,1.0,0.0,3.0,1.0,0.0
17936640,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9008648991584778,0.5103516578674316,0.4611433744430542,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.746295690536499,0.6620276570320129,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9213736653327942,0.5440555214881897,0.3812656998634338,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8644711375236511,0.4515429139137268,0.4301460683345794,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7115869522094727,0.2449836134910583,1.1197044849395752,285.0360107421875,284.95001220703125,304.4824523925781,294.0054626464844,299.5393371582031,297.31414794921875,285.0353698730469,1.0,0.6859332323074341,0.4068900942802429,0.4068900942802429,1.0,1.0,-3.668235063552856,1.137065052986145,2.531170129776001,0.3015930354595184,0.9985350370407104,0.9985350370407104,0.0,204.5379333496093,235.0,67794.6640625,0.0,5851.85595703125,1.0,278.5430908203125,282.84423828125,297.0001525878906,301.30780029296875,293.1499938964844,293.1499938964844,278.25,32300.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250815510749816,1.0,0.0,0.0,3.7688186168670654,3.768843173980713,9.477717526351626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.79296875,0.0,1640.839599609375,1895.4371337890625,0.0,3635.978271484375,0.9293426275253296,1.0,0.0,3.0,1.0,0.0
17936700,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8947324156761169,0.5096575617790222,0.4610494971275329,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.743786633014679,0.6751813292503357,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9156888723373412,0.545522928237915,0.382639616727829,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8592480421066284,0.4517242610454559,0.4307263195514679,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7070969343185425,0.2449779212474823,1.121227502822876,284.9035339355469,284.95001220703125,304.492919921875,294.0129089355469,299.5254211425781,297.29412841796875,284.9005432128906,1.0,0.6910713315010071,0.4060976803302765,0.4060976803302765,1.0,1.0,-3.688154935836792,1.1415326595306396,2.5466222763061523,0.3020333349704742,0.9174802303314208,0.9174802303314208,0.0,210.2276763916016,235.0,69257.9375,0.0,5979.146484375,1.0,278.29473876953125,282.6864013671875,297.0568542480469,301.5693359375,293.1499938964844,293.1499938964844,278.25,35411.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321724772453308,1.0,0.0,0.0,3.7772176265716553,3.77724289894104,9.52000789311569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.21484375,0.0,1674.80810546875,1895.4371337890625,0.0,3701.0380859375,0.9318313598632812,1.0,0.0,3.0,1.0,0.0
17936760,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8890058398246765,0.5087206959724426,0.4603973031044006,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7408907413482666,0.6869598031044006,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9106460213661194,0.5467763543128967,0.3836498558521271,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8545172214508057,0.4516877233982086,0.4309081137180328,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7028583884239197,0.2448051273822784,1.1214826107025146,284.9132385253906,284.95001220703125,304.5033874511719,294.0203857421875,299.5089416503906,297.2730407714844,284.9145812988281,1.0,0.6954343318939209,0.4050187766551971,0.4050187766551971,1.0,1.0,-3.703291654586792,1.143520474433899,2.5597710609436035,0.300884485244751,0.9086806774139404,0.9086806774139404,0.0,215.2665100097656,238.0,69328.4609375,0.0,6083.2255859375,1.0,278.2566833496094,282.6919860839844,297.05401611328125,301.53729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36945.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352647066116332,1.0,0.0,0.0,3.734900951385498,3.734925985336304,9.30789497033402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.689453125,0.0,1636.93310546875,1895.4371337890625,0.0,3729.301513671875,0.9250008463859558,1.0,0.0,3.0,1.0,0.0
