time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8780621290206909,0.5073589086532593,0.4593862295150757,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9956721663475036,0.7356441020965576,0.6980609893798828,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9014703035354614,0.5496743321418762,0.3858346939086914,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8454506993293762,0.4518224895000458,0.4313276708126068,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.6944801807403564,0.2445207685232162,1.1218007802963257,284.9210510253906,284.95001220703125,304.5244445800781,294.0355834960937,299.4843444824219,297.24517822265625,284.92169189453125,1.0,0.7019150257110596,0.4028609693050384,0.4028609693050384,1.0,1.0,-3.718470811843872,1.1421090364456177,2.576361656188965,0.296888142824173,0.8856740593910217,0.8856740593910217,0.0,224.96177673339844,241.0,69544.7890625,0.0,6231.38720703125,1.0,278.1523132324219,282.6864624023437,297.04656982421875,301.5379333496094,293.1499938964844,293.1499938964844,278.45001220703125,37617.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378613829612732,1.0,0.0,0.0,3.664860725402832,3.664885044097901,8.962068136497692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.2021484375,0.0,1561.917236328125,1895.4371337890625,0.0,3752.98095703125,0.9099477529525756,1.0,0.0,3.0,1.0,0.0
17936880,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8780621290206909,0.5073589086532593,0.4593862295150757,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9956721663475036,0.7356441020965576,0.6980609893798828,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9014703035354614,0.5496743321418762,0.3858346939086914,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8454506993293762,0.4518224895000458,0.4313276708126068,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.6944801807403564,0.2445207685232162,1.1218007802963257,284.9210510253906,284.95001220703125,304.5244445800781,294.0355834960937,299.4843444824219,297.24517822265625,284.92169189453125,1.0,0.7019150257110596,0.4028609693050384,0.4028609693050384,1.0,1.0,-3.718470811843872,1.1421090364456177,2.576361656188965,0.296888142824173,0.8856740593910217,0.8856740593910217,0.0,224.96177673339844,241.0,69544.7890625,0.0,6231.38720703125,1.0,278.1523132324219,282.6864624023437,297.04656982421875,301.5379333496094,293.1499938964844,293.1499938964844,278.45001220703125,37617.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378613829612732,1.0,0.0,0.0,3.664860725402832,3.664885044097901,8.962068136497692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.2021484375,0.0,1561.917236328125,1895.4371337890625,0.0,3752.98095703125,0.9099477529525756,1.0,0.0,3.0,1.0,0.0
17936940,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8703367710113525,0.5071160197257996,0.459225445985794,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9882614016532898,0.7340986728668213,0.6960173845291138,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8956772685050964,0.5535346865653992,0.3885648250579834,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8391503691673279,0.4527166783809662,0.4322696626186371,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6884797215461731,0.2447272092103958,1.1234290599822998,285.01324462890625,284.95001220703125,304.5455322265625,294.0510559082031,299.4765625,297.24285888671875,285.0118103027344,1.0,0.7059749364852905,0.4007031619548797,0.4007031619548797,1.0,1.0,-3.722702264785767,1.136937975883484,2.585764169692993,0.2908006906509399,0.9807197451591492,0.9807197451591492,0.0,232.3295135498047,244.0,68956.828125,0.0,6314.26904296875,1.0,278.4432678222656,282.80096435546875,297.032958984375,301.4260559082031,293.1499938964844,293.1499938964844,278.1499938964844,33227.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931162416934967,1.0,0.0,0.0,3.783997058868408,3.7840218544006334,9.554212283546804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.2568359375,0.0,1665.914306640625,1895.4371337890625,0.0,3691.791259765625,0.9333043098449708,1.0,0.0,3.0,1.0,0.0
17937000,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8703367710113525,0.5071160197257996,0.459225445985794,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9882614016532898,0.7340986728668213,0.6960173845291138,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8956772685050964,0.5535346865653992,0.3885648250579834,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8391503691673279,0.4527166783809662,0.4322696626186371,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6884797215461731,0.2447272092103958,1.1234290599822998,285.01324462890625,284.95001220703125,304.5455322265625,294.0510559082031,299.4765625,297.24285888671875,285.0118103027344,1.0,0.7059749364852905,0.4007031619548797,0.4007031619548797,1.0,1.0,-3.722702264785767,1.136937975883484,2.585764169692993,0.2908006906509399,0.9807197451591492,0.9807197451591492,0.0,232.3295135498047,244.0,68956.828125,0.0,6314.26904296875,1.0,278.4432678222656,282.80096435546875,297.032958984375,301.4260559082031,293.1499938964844,293.1499938964844,278.1499938964844,33227.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931162416934967,1.0,0.0,0.0,3.783997058868408,3.7840218544006334,9.554212283546804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.2568359375,0.0,1665.914306640625,1895.4371337890625,0.0,3691.791259765625,0.9333043098449708,1.0,0.0,3.0,1.0,0.0
17937060,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8641541004180908,0.5054512619972229,0.4582788646221161,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9824909567832948,0.7325610518455505,0.6949377655982971,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8915290832519531,0.5562357902526855,0.3908081650733948,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8344060778617859,0.4527652263641357,0.4327768087387085,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6839333772659302,0.2445142716169357,1.124192476272583,284.9018859863281,284.95001220703125,304.5666809082031,294.0668029785156,299.4676818847656,297.2341003417969,284.90313720703125,1.0,0.7088844776153564,0.3991840779781341,0.3991840779781341,1.0,1.0,-3.724503517150879,1.1327921152114868,2.5917115211486816,0.2866277694702148,0.885151207447052,0.885151207447052,0.0,238.0341186523437,247.0,69769.9609375,0.0,6373.3212890625,1.0,278.156494140625,282.669189453125,297.08514404296875,301.6073913574219,293.1499938964844,293.1499938964844,278.45001220703125,38254.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382711052894592,1.0,0.0,0.0,3.6938164234161377,3.693841218948364,9.104244327318156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.6259765625,0.0,1599.535888671875,1895.4371337890625,0.0,3756.712890625,0.9167676568031312,1.0,0.0,3.0,1.0,0.0
17937120,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8641541004180908,0.5054512619972229,0.4582788646221161,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9824909567832948,0.7325610518455505,0.6949377655982971,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8915290832519531,0.5562357902526855,0.3908081650733948,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8344060778617859,0.4527652263641357,0.4327768087387085,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6839333772659302,0.2445142716169357,1.124192476272583,284.9018859863281,284.95001220703125,304.5666809082031,294.0668029785156,299.4676818847656,297.2341003417969,284.90313720703125,1.0,0.7088844776153564,0.3991840779781341,0.3991840779781341,1.0,1.0,-3.724503517150879,1.1327921152114868,2.5917115211486816,0.2866277694702148,0.885151207447052,0.885151207447052,0.0,238.0341186523437,247.0,69769.9609375,0.0,6373.3212890625,1.0,278.156494140625,282.669189453125,297.08514404296875,301.6073913574219,293.1499938964844,293.1499938964844,278.45001220703125,38254.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382711052894592,1.0,0.0,0.0,3.6938164234161377,3.693841218948364,9.104244327318156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.6259765625,0.0,1599.535888671875,1895.4371337890625,0.0,3756.712890625,0.9167676568031312,1.0,0.0,3.0,1.0,0.0
17937180,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8603797554969788,0.505108118057251,0.45778289437294,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9789105653762816,0.7327038645744324,0.6947880983352661,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8897892832756042,0.5600536465644836,0.393336147069931,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8316547274589539,0.4535719454288482,0.4334440231323242,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6811899542808533,0.2447315156459808,1.1251442432403564,285.0052185058594,284.95001220703125,304.5878295898437,294.0827941894531,299.46746826171875,297.2373962402344,285.00408935546875,1.0,0.7112849950790405,0.3976649641990661,0.3976649641990661,1.0,1.0,-3.728705406188965,1.1295201778411863,2.5991852283477783,0.2825248837471008,0.9789202213287354,0.9789202213287354,0.0,241.8812866210937,250.0,69103.546875,0.0,6425.1806640625,1.0,278.4435119628906,282.79266357421875,297.0635070800781,301.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,33585.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311478137969972,1.0,0.0,0.0,3.799028873443604,3.799053907394409,9.630269914850942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.1923828125,0.0,1686.572509765625,1895.4371337890625,0.0,3691.657958984375,0.936950385570526,1.0,0.0,3.0,1.0,0.0
17937240,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8603797554969788,0.505108118057251,0.45778289437294,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9789105653762816,0.7327038645744324,0.6947880983352661,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8897892832756042,0.5600536465644836,0.393336147069931,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8316547274589539,0.4535719454288482,0.4334440231323242,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6811899542808533,0.2447315156459808,1.1251442432403564,285.0052185058594,284.95001220703125,304.5878295898437,294.0827941894531,299.46746826171875,297.2373962402344,285.00408935546875,1.0,0.7112849950790405,0.3976649641990661,0.3976649641990661,1.0,1.0,-3.728705406188965,1.1295201778411863,2.5991852283477783,0.2825248837471008,0.9789202213287354,0.9789202213287354,0.0,241.8812866210937,250.0,69103.546875,0.0,6425.1806640625,1.0,278.4435119628906,282.79266357421875,297.0635070800781,301.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,33585.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311478137969972,1.0,0.0,0.0,3.799028873443604,3.799053907394409,9.630269914850942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.1923828125,0.0,1686.572509765625,1895.4371337890625,0.0,3691.657958984375,0.936950385570526,1.0,0.0,3.0,1.0,0.0
17937300,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8587023019790649,0.5043824911117554,0.4575230479240417,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.97733736038208,0.7323373556137085,0.6948252320289612,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8891322016716003,0.5615040063858032,0.3945996463298797,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8304902911186218,0.4536764621734619,0.4338151514530182,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6800440549850464,0.2446983009576797,1.1258468627929688,284.8774108886719,284.95001220703125,304.5984191894531,294.0909118652344,299.464599609375,297.23516845703125,284.8757019042969,1.0,0.7124441862106323,0.3969054222106933,0.3969054222106933,1.0,1.0,-3.731258153915405,1.1280202865600586,2.6032378673553467,0.2806710600852966,0.8906846046447754,0.8906846046447754,0.0,243.6532440185547,250.0,70143.7734375,0.0,6451.5615234375,1.0,278.1944580078125,282.6459350585937,297.1184387207031,301.70330810546875,293.1499938964844,293.1499938964844,278.1499938964844,37302.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364780187606812,1.0,0.0,0.0,3.771055459976196,3.77108097076416,9.4889708179835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.923828125,0.0,1682.13330078125,1895.4371337890625,0.0,3740.372314453125,0.931446135044098,1.0,0.0,3.0,1.0,0.0
17937360,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8563411235809326,0.5035189390182495,0.4568125307559967,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9750918745994568,0.7317947745323181,0.6944016218185425,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8877930641174316,0.5628312230110168,0.395567387342453,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8287606835365295,0.4536349475383758,0.4338752329349518,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6783642172813416,0.2445574253797531,1.125712752342224,284.9010314941406,284.95001220703125,304.6089782714844,294.0990600585937,299.46099853515625,297.2314758300781,284.9024353027344,1.0,0.7134006023406982,0.3962281048297882,0.3962281048297882,1.0,1.0,-3.730971813201904,1.1257983446121216,2.6051735877990723,0.2786712646484375,0.8853698968887329,0.8853698968887329,0.0,245.7616424560547,253.0,69874.109375,0.0,6469.634765625,1.0,278.15673828125,282.667236328125,297.1150817871094,301.64434814453125,293.1499938964844,293.1499938964844,278.45001220703125,38389.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377301931381226,1.0,0.0,0.0,3.700991630554199,3.701016664505005,9.139648682321422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.275390625,0.0,1608.7740478515625,1895.4371337890625,0.0,3751.7861328125,0.918586492538452,1.0,0.0,3.0,1.0,0.0
17937420,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8536362051963806,0.5032367706298828,0.4563460946083069,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9724645614624025,0.7321472764015198,0.6944893598556519,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8871127963066101,0.5667273998260498,0.3981267213821411,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8269161581993103,0.4544664323329925,0.4345322847366333,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6764818429946899,0.2448096871376037,1.1266658306121826,285.0061340332031,284.95001220703125,304.63006591796875,294.11553955078125,299.46258544921875,297.23602294921875,285.0050354003906,1.0,0.7154224514961243,0.3948734998703003,0.3948734998703003,1.0,1.0,-3.735522508621216,1.1231167316436768,2.612405776977539,0.2750782370567322,0.9803910255432128,0.9803910255432128,0.0,248.7121124267578,256.0,69202.1328125,0.0,6514.91064453125,1.0,278.4435729980469,282.7920227050781,297.0952453613281,301.50701904296875,293.1499938964844,293.1499938964844,278.1499938964844,33625.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304199814796448,1.0,0.0,0.0,3.8050057888031006,3.805030822753906,9.660595878813185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.998046875,0.0,1694.0347900390625,1895.4371337890625,0.0,3684.990234375,0.9383349418640136,1.0,0.0,3.0,1.0,0.0
17937480,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8536362051963806,0.5032367706298828,0.4563460946083069,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9724645614624025,0.7321472764015198,0.6944893598556519,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8871127963066101,0.5667273998260498,0.3981267213821411,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8269161581993103,0.4544664323329925,0.4345322847366333,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6764818429946899,0.2448096871376037,1.1266658306121826,285.0061340332031,284.95001220703125,304.63006591796875,294.11553955078125,299.46258544921875,297.23602294921875,285.0050354003906,1.0,0.7154224514961243,0.3948734998703003,0.3948734998703003,1.0,1.0,-3.735522508621216,1.1231167316436768,2.612405776977539,0.2750782370567322,0.9803910255432128,0.9803910255432128,0.0,248.7121124267578,256.0,69202.1328125,0.0,6514.91064453125,1.0,278.4435729980469,282.7920227050781,297.0952453613281,301.50701904296875,293.1499938964844,293.1499938964844,278.1499938964844,33625.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304199814796448,1.0,0.0,0.0,3.8050057888031006,3.805030822753906,9.660595878813185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.998046875,0.0,1694.0347900390625,1895.4371337890625,0.0,3684.990234375,0.9383349418640136,1.0,0.0,3.0,1.0,0.0
17937540,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8501931428909302,0.5016779899597168,0.4553953111171722,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9690468311309814,0.7312718033790588,0.694150984287262,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.885665774345398,0.5695372819900513,0.4003764688968658,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8244962692260742,0.454532265663147,0.4349564611911773,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6741218566894531,0.2446504831314087,1.127251148223877,284.901123046875,284.95001220703125,304.65106201171875,294.1322631835937,299.4569091796875,297.230712890625,284.9024658203125,1.0,0.7173511385917664,0.39351886510849,0.39351886510849,1.0,1.0,-3.73790454864502,1.1196752786636353,2.6182291507720947,0.2714724242687225,0.8867681622505188,0.8867681622505188,0.0,252.174560546875,259.0,69986.21875,0.0,6556.1494140625,1.0,278.1563720703125,282.6654663085937,297.1481018066406,301.6846008300781,293.1499938964844,293.1499938964844,278.45001220703125,38409.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936964988708496,1.0,0.0,0.0,3.708096265792847,3.708121299743652,9.174772230835516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.0087890625,0.0,1617.0819091796875,1895.4371337890625,0.0,3744.81201171875,0.9200984239578248,1.0,0.0,3.0,1.0,0.0
17937600,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8501931428909302,0.5016779899597168,0.4553953111171722,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9690468311309814,0.7312718033790588,0.694150984287262,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.885665774345398,0.5695372819900513,0.4003764688968658,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8244962692260742,0.454532265663147,0.4349564611911773,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6741218566894531,0.2446504831314087,1.127251148223877,284.901123046875,284.95001220703125,304.65106201171875,294.1322631835937,299.4569091796875,297.230712890625,284.9024658203125,1.0,0.7173511385917664,0.39351886510849,0.39351886510849,1.0,1.0,-3.73790454864502,1.1196752786636353,2.6182291507720947,0.2714724242687225,0.8867681622505188,0.8867681622505188,0.0,252.174560546875,259.0,69986.21875,0.0,6556.1494140625,1.0,278.1563720703125,282.6654663085937,297.1481018066406,301.6846008300781,293.1499938964844,293.1499938964844,278.45001220703125,38409.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936964988708496,1.0,0.0,0.0,3.708096265792847,3.708121299743652,9.174772230835516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.0087890625,0.0,1617.0819091796875,1895.4371337890625,0.0,3744.81201171875,0.9200984239578248,1.0,0.0,3.0,1.0,0.0
17937660,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8483666181564331,0.5014860033988953,0.4549320340156555,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9671684503555298,0.7314308881759644,0.6940058469772339,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8851022720336914,0.5720121264457703,0.401904433965683,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.823214054107666,0.4550219476222992,0.4352480173110962,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6728296875953674,0.2447784692049026,1.127509355545044,285.0191345214844,284.95001220703125,304.6644287109375,294.1430969238281,299.4577331542969,297.2333984375,285.0181579589844,1.0,0.7185165286064148,0.3926730751991272,0.3926730751991272,1.0,1.0,-3.739662408828736,1.1176178455352783,2.622044563293457,0.2690416872501373,0.9756949543952942,0.9756949543952942,0.0,254.1016540527344,259.0,69164.75,0.0,6580.90673828125,1.0,278.42291259765625,282.801025390625,297.11181640625,301.49444580078125,293.1499938964844,293.1499938964844,278.45001220703125,33696.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304375648498536,1.0,0.0,0.0,3.775056123733521,3.775080919265747,9.50911555719358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.4248046875,0.0,1658.9761962890625,1895.4371337890625,0.0,3685.1513671875,0.9323938488960266,1.0,0.0,3.0,1.0,0.0
17937720,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8477880358695984,0.501412034034729,0.4549361765384674,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9665722250938416,0.7315798997879028,0.6942040324211121,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8852295875549316,0.573424220085144,0.4029335081577301,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8228735327720642,0.4553578197956085,0.4356002509593963,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.672464907169342,0.2449041754007339,1.1281824111938477,285.00701904296875,284.95001220703125,304.67193603515625,294.14923095703125,299.4585876464844,297.23541259765625,285.0059509277344,1.0,0.7192687392234802,0.39219731092453,0.39219731092453,1.0,1.0,-3.742377281188965,1.117034673690796,2.625342607498169,0.2679214775562286,0.9827557802200316,0.9827557802200316,0.0,254.9376983642578,262.0,69308.5859375,0.0,6599.57861328125,1.0,278.443603515625,282.7912292480469,297.1288146972656,301.5476379394531,293.1499938964844,293.1499938964844,278.1499938964844,33628.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929625689983368,1.0,0.0,0.0,3.811598539352417,3.8116238117218018,9.694102800494877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.6875,0.0,1701.9678955078125,1895.4371337890625,0.0,3677.709716796875,0.9398298859596252,1.0,0.0,3.0,1.0,0.0
17937780,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8445659279823303,0.499859094619751,0.4539920687675476,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9631634950637816,0.7306089997291565,0.6937847137451172,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8838981986045837,0.5761503577232361,0.405133455991745,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8205862641334534,0.4554051756858825,0.4360087215900421,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.670254647731781,0.2447344660758972,1.1287262439727783,284.9007263183594,284.95001220703125,304.69268798828125,294.1664123535156,299.4527282714844,297.2298278808594,284.9020690917969,1.0,0.7211270332336426,0.39087575674057,0.39087575674057,1.0,1.0,-3.744541645050049,1.1135963201522827,2.630945444107056,0.2643482983112335,0.8884280323982239,0.8884280323982239,0.0,258.3258056640625,265.0,70101.671875,0.0,6639.37451171875,1.0,278.1563415527344,282.6634216308594,297.1821594238281,301.7264404296875,293.1499938964844,293.1499938964844,278.45001220703125,38399.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936156451702118,1.0,0.0,0.0,3.7158284187316895,3.715853452682495,9.213075031766492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.8486328125,0.0,1625.9267578125,1895.4371337890625,0.0,3737.43896484375,0.9218064546585084,1.0,0.0,3.0,1.0,0.0
17937840,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8445659279823303,0.499859094619751,0.4539920687675476,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9631634950637816,0.7306089997291565,0.6937847137451172,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8838981986045837,0.5761503577232361,0.405133455991745,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8205862641334534,0.4554051756858825,0.4360087215900421,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.670254647731781,0.2447344660758972,1.1287262439727783,284.9007263183594,284.95001220703125,304.69268798828125,294.1664123535156,299.4527282714844,297.2298278808594,284.9020690917969,1.0,0.7211270332336426,0.39087575674057,0.39087575674057,1.0,1.0,-3.744541645050049,1.1135963201522827,2.630945444107056,0.2643482983112335,0.8884280323982239,0.8884280323982239,0.0,258.3258056640625,265.0,70101.671875,0.0,6639.37451171875,1.0,278.1563415527344,282.6634216308594,297.1821594238281,301.7264404296875,293.1499938964844,293.1499938964844,278.45001220703125,38399.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936156451702118,1.0,0.0,0.0,3.7158284187316895,3.715853452682495,9.213075031766492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.8486328125,0.0,1625.9267578125,1895.4371337890625,0.0,3737.43896484375,0.9218064546585084,1.0,0.0,3.0,1.0,0.0
17937900,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8430744409561157,0.4996513724327087,0.4535468518733978,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9615287184715272,0.7306214570999146,0.6935381889343262,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8833410739898682,0.5780049562454224,0.4062442481517792,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8195041418075562,0.4557341039180755,0.4361723959445953,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6691845655441284,0.2447981834411621,1.128754734992981,285.0178527832031,284.95001220703125,304.7030029296875,294.1750793457031,299.4527893066406,297.23126220703125,285.0191955566406,1.0,0.721983015537262,0.3902149796485901,0.3902149796485901,1.0,1.0,-3.745269060134888,1.111762762069702,2.6335060596466064,0.2623554766178131,0.970337986946106,0.970337986946106,0.0,259.9010314941406,265.0,69212.0234375,0.0,6656.7783203125,1.0,278.40362548828125,282.7980651855469,297.14471435546875,301.5187683105469,293.1499938964844,293.1499938964844,278.45001220703125,34310.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305814504623412,1.0,0.0,0.0,3.758979558944702,3.7590043544769287,9.428296721125662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.93359375,0.0,1644.8114013671875,1895.4371337890625,0.0,3686.4697265625,0.9300322532653807,1.0,0.0,3.0,1.0,0.0
17937960,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8422872424125671,0.4995942711830139,0.453529804944992,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9606565833091736,0.7308237552642822,0.6937419772148132,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8835018873214722,0.5799964070320129,0.4076460301876068,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8190252184867859,0.4562114179134369,0.4366309642791748,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6686744093894958,0.2449725419282913,1.129581332206726,285.0075988769531,284.95001220703125,304.7132873535156,294.1838073730469,299.4542236328125,297.234375,285.0065002441406,1.0,0.7229865193367004,0.3895739316940307,0.3895739316940307,1.0,1.0,-3.748724222183228,1.11089026927948,2.637833833694458,0.2607671618461609,0.9850166440010072,0.9850166440010072,0.0,261.0589904785156,268.0,69411.203125,0.0,6681.51123046875,1.0,278.4437255859375,282.7903137207031,297.1631164550781,301.5888366699219,293.1499938964844,293.1499938964844,278.1499938964844,33629.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928799033164978,1.0,0.0,0.0,3.818221092224121,3.818246364593506,9.727817769089595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.4365234375,0.0,1709.9444580078125,1895.4371337890625,0.0,3670.128173828125,0.9413585662841796,1.0,0.0,3.0,1.0,0.0
17938020,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8392294049263,0.4980486631393432,0.4525943398475647,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.957231879234314,0.7297818660736084,0.693255603313446,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8822675943374634,0.58271324634552,0.4098391234874725,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8168147802352905,0.4562395811080932,0.4370232820510864,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6665679812431335,0.2447872012853622,1.1300584077835083,284.90020751953125,284.95001220703125,304.733642578125,294.201416015625,299.44842529296875,297.2288818359375,284.9015808105469,1.0,0.7248009443283081,0.3882918357849121,0.3882918357849121,1.0,1.0,-3.750710248947144,1.1074920892715454,2.6432180404663086,0.2572430372238159,0.8899473547935486,0.8899473547935486,0.0,264.4179077148437,271.0,70210.796875,0.0,6720.4189453125,1.0,278.1562805175781,282.6614685058594,297.217041015625,301.7686767578125,293.1499938964844,293.1499938964844,278.45001220703125,38398.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353007078170776,1.0,0.0,0.0,3.7231621742248535,3.723187208175659,9.249476988770766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.14453125,0.0,1634.4007568359375,1895.4371337890625,0.0,3729.630126953125,0.9234331846237184,1.0,0.0,3.0,1.0,0.0
17938080,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8392294049263,0.4980486631393432,0.4525943398475647,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.957231879234314,0.7297818660736084,0.693255603313446,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8822675943374634,0.58271324634552,0.4098391234874725,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8168147802352905,0.4562395811080932,0.4370232820510864,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6665679812431335,0.2447872012853622,1.1300584077835083,284.90020751953125,284.95001220703125,304.733642578125,294.201416015625,299.44842529296875,297.2288818359375,284.9015808105469,1.0,0.7248009443283081,0.3882918357849121,0.3882918357849121,1.0,1.0,-3.750710248947144,1.1074920892715454,2.6432180404663086,0.2572430372238159,0.8899473547935486,0.8899473547935486,0.0,264.4179077148437,271.0,70210.796875,0.0,6720.4189453125,1.0,278.1562805175781,282.6614685058594,297.217041015625,301.7686767578125,293.1499938964844,293.1499938964844,278.45001220703125,38398.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353007078170776,1.0,0.0,0.0,3.7231621742248535,3.723187208175659,9.249476988770766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.14453125,0.0,1634.4007568359375,1895.4371337890625,0.0,3729.630126953125,0.9234331846237184,1.0,0.0,3.0,1.0,0.0
17938140,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8370654582977295,0.4977918565273285,0.4521389901638031,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9547146558761596,0.7299349308013916,0.6931535005569458,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.881938636302948,0.5865710973739624,0.4123567342758178,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8153027892112732,0.4570315182209015,0.4376303553581238,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6650586128234863,0.2450117021799087,1.130846619606018,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.44989013671875,297.2335510253906,285.006591796875,1.0,0.7266241908073425,0.387009710073471,0.387009710073471,1.0,1.0,-3.7547366619110094,1.1047731637954712,2.649963617324829,0.2536470890045166,0.9869554042816162,0.9869554042816162,0.0,267.1309814453125,274.0,69511.34375,0.0,6761.8818359375,1.0,278.4436950683594,282.7890319824219,297.1986389160156,301.6313171386719,293.1499938964844,293.1499938964844,278.1499938964844,33660.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279302954673768,1.0,0.0,0.0,3.824748754501343,3.824774026870728,9.76110754891124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.52734375,0.0,1718.0699462890625,1895.4371337890625,0.0,3662.15576171875,0.942827045917511,1.0,0.0,3.0,1.0,0.0
17938200,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8370654582977295,0.4977918565273285,0.4521389901638031,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9547146558761596,0.7299349308013916,0.6931535005569458,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.881938636302948,0.5865710973739624,0.4123567342758178,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8153027892112732,0.4570315182209015,0.4376303553581238,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6650586128234863,0.2450117021799087,1.130846619606018,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.44989013671875,297.2335510253906,285.006591796875,1.0,0.7266241908073425,0.387009710073471,0.387009710073471,1.0,1.0,-3.7547366619110094,1.1047731637954712,2.649963617324829,0.2536470890045166,0.9869554042816162,0.9869554042816162,0.0,267.1309814453125,274.0,69511.34375,0.0,6761.8818359375,1.0,278.4436950683594,282.7890319824219,297.1986389160156,301.6313171386719,293.1499938964844,293.1499938964844,278.1499938964844,33660.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279302954673768,1.0,0.0,0.0,3.824748754501343,3.824774026870728,9.76110754891124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.52734375,0.0,1718.0699462890625,1895.4371337890625,0.0,3662.15576171875,0.942827045917511,1.0,0.0,3.0,1.0,0.0
17938260,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8341338634490967,0.4962528049945831,0.4512091279029846,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9512693881988524,0.7288292646408081,0.6926077604293823,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8807770609855652,0.5892793536186218,0.4145466983318329,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8131343126296997,0.4570411443710327,0.4380064010620117,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6630356311798096,0.244811400771141,1.1312605142593384,284.8996887207031,284.95001220703125,304.773681640625,294.2372436523437,299.4440002441406,297.2281188964844,284.90106201171875,1.0,0.728407084941864,0.3857481777667999,0.3857481777667999,1.0,1.0,-3.756558656692505,1.1013615131378174,2.6551971435546875,0.2501073479652405,0.8913772702217102,0.8913772702217102,0.0,270.48309326171875,277.0,70315.75,0.0,6800.150390625,1.0,278.1562194824219,282.6596069335937,297.25274658203125,301.8115539550781,293.1499938964844,293.1499938964844,278.45001220703125,38400.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344009160995485,1.0,0.0,0.0,3.7301862239837646,3.730211496353149,9.284410111831676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.181640625,0.0,1642.5762939453125,1895.4371337890625,0.0,3721.413330078125,0.9249958992004396,1.0,0.0,3.0,1.0,0.0
17938320,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8341338634490967,0.4962528049945831,0.4512091279029846,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9512693881988524,0.7288292646408081,0.6926077604293823,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8807770609855652,0.5892793536186218,0.4145466983318329,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8131343126296997,0.4570411443710327,0.4380064010620117,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6630356311798096,0.244811400771141,1.1312605142593384,284.8996887207031,284.95001220703125,304.773681640625,294.2372436523437,299.4440002441406,297.2281188964844,284.90106201171875,1.0,0.728407084941864,0.3857481777667999,0.3857481777667999,1.0,1.0,-3.756558656692505,1.1013615131378174,2.6551971435546875,0.2501073479652405,0.8913772702217102,0.8913772702217102,0.0,270.48309326171875,277.0,70315.75,0.0,6800.150390625,1.0,278.1562194824219,282.6596069335937,297.25274658203125,301.8115539550781,293.1499938964844,293.1499938964844,278.45001220703125,38400.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344009160995485,1.0,0.0,0.0,3.7301862239837646,3.730211496353149,9.284410111831676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.181640625,0.0,1642.5762939453125,1895.4371337890625,0.0,3721.413330078125,0.9249958992004396,1.0,0.0,3.0,1.0,0.0
17938380,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8320582509040833,0.4960039556026459,0.4507592916488647,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.948737859725952,0.7289226651191711,0.6924479007720947,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8804939389228821,0.5931419730186462,0.4170644283294678,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8116478323936462,0.4578194618225097,0.4385986030101776,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6615838408470154,0.2450229376554489,1.1319856643676758,285.00799560546875,284.95001220703125,304.79327392578125,294.25543212890625,299.44537353515625,297.23291015625,285.0069274902344,1.0,0.730201005935669,0.3844866454601288,0.3844866454601288,1.0,1.0,-3.7604284286499023,1.0986307859420776,2.661797523498535,0.2464907467365265,0.98890620470047,0.98890620470047,0.0,273.1905822753906,280.0,69606.8515625,0.0,6841.0576171875,1.0,278.4437255859375,282.7881164550781,297.2347412109375,301.6739807128906,293.1499938964844,293.1499938964844,278.1499938964844,33676.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270128011703492,1.0,0.0,0.0,3.830843210220337,3.8308684825897217,9.792239552552928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.443359375,0.0,1725.5811767578125,1895.4371337890625,0.0,3653.730224609375,0.9442177414894104,1.0,0.0,3.0,1.0,0.0
17938440,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8320582509040833,0.4960039556026459,0.4507592916488647,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.948737859725952,0.7289226651191711,0.6924479007720947,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8804939389228821,0.5931419730186462,0.4170644283294678,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8116478323936462,0.4578194618225097,0.4385986030101776,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6615838408470154,0.2450229376554489,1.1319856643676758,285.00799560546875,284.95001220703125,304.79327392578125,294.25543212890625,299.44537353515625,297.23291015625,285.0069274902344,1.0,0.730201005935669,0.3844866454601288,0.3844866454601288,1.0,1.0,-3.7604284286499023,1.0986307859420776,2.661797523498535,0.2464907467365265,0.98890620470047,0.98890620470047,0.0,273.1905822753906,280.0,69606.8515625,0.0,6841.0576171875,1.0,278.4437255859375,282.7881164550781,297.2347412109375,301.6739807128906,293.1499938964844,293.1499938964844,278.1499938964844,33676.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270128011703492,1.0,0.0,0.0,3.830843210220337,3.8308684825897217,9.792239552552928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.443359375,0.0,1725.5811767578125,1895.4371337890625,0.0,3653.730224609375,0.9442177414894104,1.0,0.0,3.0,1.0,0.0
17938500,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.830984354019165,0.4953216016292572,0.4505288600921631,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9474294185638428,0.7284514307975769,0.692397952079773,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8803026080131531,0.5945656299591064,0.4183184802532196,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8108910322189331,0.4578993320465088,0.4389414489269256,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.660879909992218,0.2449778914451599,1.132601022720337,284.87860107421875,284.95001220703125,304.8029479980469,294.2645874023437,299.4430236816406,297.2310791015625,284.87664794921875,1.0,0.731161892414093,0.3838558793067932,0.3838558793067932,1.0,1.0,-3.7627615928649902,1.0973833799362185,2.6653780937194824,0.2448695003986358,0.9003334641456604,0.9003334641456604,0.0,274.6388854980469,280.0,70685.1171875,0.0,6864.03662109375,1.0,278.1937561035156,282.6391906738281,297.2908935546875,301.9115905761719,293.1499938964844,293.1499938964844,278.1499938964844,37186.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322322010993958,1.0,0.0,0.0,3.80578351020813,3.805809259414673,9.664545359555632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.5888671875,0.0,1722.748291015625,1895.4371337890625,0.0,3701.58447265625,0.9392430186271667,1.0,0.0,3.0,1.0,0.0
17938560,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8292359709739685,0.4944773018360138,0.4498400092124939,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9452890753746032,0.727759838104248,0.6918485164642334,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8793970346450806,0.5958385467529297,0.419249027967453,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8095059394836426,0.4578149020671844,0.4389618635177612,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.659640908241272,0.2448101192712783,1.1323447227478027,284.8995056152344,284.95001220703125,304.81256103515625,294.2738037109375,299.4393615722656,297.2275085449219,284.90093994140625,1.0,0.7319567203521729,0.3832509517669678,0.3832509517669678,1.0,1.0,-3.762110710144043,1.0952317714691162,2.6668789386749268,0.2429496794939041,0.8930074572563171,0.8930074572563171,0.0,276.5376281738281,283.0,70417.3359375,0.0,6878.79248046875,1.0,278.156494140625,282.6582946777344,297.2890930175781,301.8548583984375,293.1499938964844,293.1499938964844,278.45001220703125,38365.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334315061569214,1.0,0.0,0.0,3.736854076385498,3.736879348754883,9.317632247984876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.6494140625,0.0,1650.0806884765625,1895.4371337890625,0.0,3712.55419921875,0.9265323877334596,1.0,0.0,3.0,1.0,0.0
17938620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8272333145141602,0.4942357540130615,0.4493977129459381,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9427539110183716,0.7277945280075073,0.6916345953941345,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8791506290435791,0.5996972322463989,0.421762615442276,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8080331683158875,0.458580881357193,0.439542293548584,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6582437753677368,0.2450097948312759,1.1330173015594482,285.0083312988281,284.95001220703125,304.8314514160156,294.2923583984375,299.4407958984375,297.2322998046875,285.0072631835937,1.0,0.7337250709533691,0.3820411264896393,0.3820411264896393,1.0,1.0,-3.7658419609069824,1.092597246170044,2.6732447147369385,0.2394125461578369,0.9908922910690308,0.9908922910690308,0.0,279.2430725097656,286.0,69701.3203125,0.0,6919.2373046875,1.0,278.4437866210937,282.7873229980469,297.2716369628906,301.7174072265625,293.1499938964844,293.1499938964844,278.1499938964844,33689.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260557293891908,1.0,0.0,0.0,3.836785554885864,3.836811065673828,9.82264282356482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.5048828125,0.0,1732.900634765625,1895.4371337890625,0.0,3644.935546875,0.9455711841583252,1.0,0.0,3.0,1.0,0.0
