time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8272333145141602,0.4942357540130615,0.4493977129459381,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9427539110183716,0.7277945280075073,0.6916345953941345,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8791506290435791,0.5996972322463989,0.421762615442276,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8080331683158875,0.458580881357193,0.439542293548584,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6582437753677368,0.2450097948312759,1.1330173015594482,285.0083312988281,284.95001220703125,304.8314514160156,294.2923583984375,299.4407958984375,297.2322998046875,285.0072631835937,1.0,0.7337250709533691,0.3820411264896393,0.3820411264896393,1.0,1.0,-3.7658419609069824,1.092597246170044,2.6732447147369385,0.2394125461578369,0.9908922910690308,0.9908922910690308,0.0,279.2430725097656,286.0,69701.3203125,0.0,6919.2373046875,1.0,278.4437866210937,282.7873229980469,297.2716369628906,301.7174072265625,293.1499938964844,293.1499938964844,278.1499938964844,33689.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260557293891908,1.0,0.0,0.0,3.836785554885864,3.836811065673828,9.82264282356482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.5048828125,0.0,1732.900634765625,1895.4371337890625,0.0,3644.935546875,0.9455711841583252,1.0,0.0,3.0,1.0,0.0
17938740,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8244953155517578,0.4927159547805786,0.4484879970550537,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.93931382894516,0.7265712022781372,0.6909826397895813,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8781049251556396,0.6023693084716797,0.4239357411861419,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.805898129940033,0.4585603475570678,0.4398941099643707,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6563743948936462,0.2447838336229324,1.1333280801773071,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4346008300781,297.2268981933594,284.900146484375,1.0,0.7354563474655151,0.3808313012123108,0.3808313012123108,1.0,1.0,-3.767386913299561,1.08922278881073,2.678164005279541,0.2358787655830383,0.8941748738288879,0.8941748738288879,0.0,282.5906066894531,289.0,70518.171875,0.0,6956.4892578125,1.0,278.1561279296875,282.6563720703125,297.3263854980469,301.8990478515625,293.1499938964844,293.1499938964844,278.45001220703125,38396.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932481050491333,1.0,0.0,0.0,3.743478298187256,3.74350380897522,9.350695790999452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.0986328125,0.0,1658.0679931640625,1895.4371337890625,0.0,3703.86181640625,0.927947163581848,1.0,0.0,3.0,1.0,0.0
17938800,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8244953155517578,0.4927159547805786,0.4484879970550537,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.93931382894516,0.7265712022781372,0.6909826397895813,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8781049251556396,0.6023693084716797,0.4239357411861419,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.805898129940033,0.4585603475570678,0.4398941099643707,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6563743948936462,0.2447838336229324,1.1333280801773071,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4346008300781,297.2268981933594,284.900146484375,1.0,0.7354563474655151,0.3808313012123108,0.3808313012123108,1.0,1.0,-3.767386913299561,1.08922278881073,2.678164005279541,0.2358787655830383,0.8941748738288879,0.8941748738288879,0.0,282.5906066894531,289.0,70518.171875,0.0,6956.4892578125,1.0,278.1561279296875,282.6563720703125,297.3263854980469,301.8990478515625,293.1499938964844,293.1499938964844,278.45001220703125,38396.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932481050491333,1.0,0.0,0.0,3.743478298187256,3.74350380897522,9.350695790999452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.0986328125,0.0,1658.0679931640625,1895.4371337890625,0.0,3703.86181640625,0.927947163581848,1.0,0.0,3.0,1.0,0.0
17938860,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.822898268699646,0.4925422072410583,0.4480379819869995,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9372518658638,0.7265321612358093,0.690640389919281,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8777452111244202,0.6051362156867981,0.4256418943405151,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8046531677246094,0.4590776264667511,0.4402015507221222,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6552460789680481,0.2448932081460952,1.1334837675094604,285.0179443359375,284.95001220703125,304.86309814453125,294.3247375488281,299.435546875,297.23016357421875,285.016845703125,1.0,0.7366556525230408,0.3800037503242492,0.3800037503242492,1.0,1.0,-3.769032239913941,1.0871071815490725,2.681925058364868,0.2332753092050552,0.9871553182601928,0.9871553182601928,0.0,284.6615905761719,289.0,69682.7734375,0.0,6982.47314453125,1.0,278.43072509765625,282.7943725585937,297.2944641113281,301.7197265625,293.1499938964844,293.1499938964844,278.45001220703125,33684.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925559401512146,1.0,0.0,0.0,3.8167474269866943,3.816772699356079,9.720309890326462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.4111328125,0.0,1708.5965576171875,1895.4371337890625,0.0,3640.373046875,0.9414429068565368,1.0,0.0,3.0,1.0,0.0
17938920,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8225480318069458,0.4924860000610351,0.4480524063110351,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9367854595184326,0.7265517115592957,0.6907139420509338,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8778864145278931,0.606220543384552,0.4264393448829651,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.804431140422821,0.4593164324760437,0.4404618144035339,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6550265550613403,0.2449725270271301,1.1339432001113892,285.0087280273437,284.95001220703125,304.8681335449219,294.3301086425781,299.4361267089844,297.2317199707031,285.0076599121094,1.0,0.7371983528137207,0.3796819150447845,0.3796819150447845,1.0,1.0,-3.770963907241821,1.0867042541503906,2.6842596530914307,0.2324441224336624,0.9927980899810792,0.9927980899810792,0.0,285.2953186035156,292.0,69794.90625,0.0,6996.40673828125,1.0,278.4438171386719,282.7867126464844,297.3092346191406,301.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,33703.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250608682632446,1.0,0.0,0.0,3.84248161315918,3.842507123947144,9.85182964541309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.5732421875,0.0,1739.9537353515625,1895.4371337890625,0.0,3635.787841796875,0.9468714594841005,1.0,0.0,3.0,1.0,0.0
17938980,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8198775053024292,0.4909785389900207,0.4471555054187774,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9333807826042176,0.7252752184867859,0.6900140047073364,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8768903613090515,0.6088665127754211,0.4285986125469208,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8023362159729004,0.459284245967865,0.4408046901226043,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6532307267189026,0.2447358965873718,1.1342113018035889,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4299621582031,297.22625732421875,284.8998107910156,1.0,0.7389059662818909,0.3785325288772583,0.3785325288772583,1.0,1.0,-3.7723875045776367,1.0834670066833496,2.688920497894287,0.2290449142456054,0.8956322073936462,0.8956322073936462,0.0,288.63995361328125,295.0,70621.3203125,0.0,7033.2001953125,1.0,278.1560974121094,282.655029296875,297.36474609375,301.9442749023437,293.1499938964844,293.1499938964844,278.45001220703125,38388.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314422607421876,1.0,0.0,0.0,3.749999761581421,3.7500252723693848,9.383304018228956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.779296875,0.0,1665.6597900390625,1895.4371337890625,0.0,3694.35400390625,0.929392158985138,1.0,0.0,3.0,1.0,0.0
17939040,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8198775053024292,0.4909785389900207,0.4471555054187774,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9333807826042176,0.7252752184867859,0.6900140047073364,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8768903613090515,0.6088665127754211,0.4285986125469208,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8023362159729004,0.459284245967865,0.4408046901226043,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6532307267189026,0.2447358965873718,1.1342113018035889,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4299621582031,297.22625732421875,284.8998107910156,1.0,0.7389059662818909,0.3785325288772583,0.3785325288772583,1.0,1.0,-3.7723875045776367,1.0834670066833496,2.688920497894287,0.2290449142456054,0.8956322073936462,0.8956322073936462,0.0,288.63995361328125,295.0,70621.3203125,0.0,7033.2001953125,1.0,278.1560974121094,282.655029296875,297.36474609375,301.9442749023437,293.1499938964844,293.1499938964844,278.45001220703125,38388.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314422607421876,1.0,0.0,0.0,3.749999761581421,3.7500252723693848,9.383304018228956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.779296875,0.0,1665.6597900390625,1895.4371337890625,0.0,3694.35400390625,0.929392158985138,1.0,0.0,3.0,1.0,0.0
17939100,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8186091780662537,0.4907856583595276,0.4467226862907409,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9317408800125122,0.7251363396644592,0.6896222233772278,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8764674067497253,0.6107102036476135,0.4296867251396179,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8013263940811157,0.4595771431922912,0.4409292936325073,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6523399353027344,0.2447658330202102,1.134080171585083,285.0178527832031,284.95001220703125,304.8945007324219,294.3594970703125,299.4299011230469,297.2278137207031,285.0193176269531,1.0,0.7396882772445679,0.3779578506946563,0.3779578506946563,1.0,1.0,-3.772688150405884,1.0817201137542725,2.690968036651612,0.2271350622177124,0.9786919951438904,0.9786919951438904,0.0,290.206787109375,295.0,69697.9453125,0.0,7048.93212890625,1.0,278.40435791015625,282.7925109863281,297.32867431640625,301.7358703613281,293.1499938964844,293.1499938964844,278.45001220703125,34408.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925827980041504,1.0,0.0,0.0,3.790539503097534,3.79056453704834,9.587278100298136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.6748046875,0.0,1682.85400390625,1895.4371337890625,0.0,3642.842529296875,0.937164306640625,1.0,0.0,3.0,1.0,0.0
17939160,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8179668188095093,0.4907571375370025,0.4467248320579529,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.930873155593872,0.725201427936554,0.6896917819976807,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8766923546791077,0.6127018928527832,0.4310868680477142,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8009094595909119,0.4600300788879394,0.4413604736328125,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.651929497718811,0.2449140697717666,1.134774923324585,285.0093688964844,284.95001220703125,304.9030456542969,294.36944580078125,299.4312438964844,297.2310791015625,285.00830078125,1.0,0.7406235337257385,0.3773998916149139,0.3773998916149139,1.0,1.0,-3.775811195373535,1.08093523979187,2.694875955581665,0.2256110608577728,0.9948991537094116,0.9948991537094116,0.0,291.3472900390625,298.0,69890.5703125,0.0,7072.61572265625,1.0,278.4439697265625,282.7864685058594,297.3482360839844,301.80670166015625,293.1499938964844,293.1499938964844,278.1499938964844,33700.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239962100982666,1.0,0.0,0.0,3.848158836364746,3.84818434715271,9.880963034447632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.8642578125,0.0,1746.8673095703125,1895.4371337890625,0.0,3625.990966796875,0.9481785893440248,1.0,0.0,3.0,1.0,0.0
17939220,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.815342366695404,0.4892618656158447,0.4458422362804413,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.927529513835907,0.7238741517066956,0.6889476180076599,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8757427930831909,0.61531662940979,0.4332298338413238,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.798880398273468,0.4599867463111877,0.4416958391666412,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6502053737640381,0.2446675449609756,1.135005235671997,284.89801025390625,284.95001220703125,304.91961669921875,294.3895874023437,299.4248352050781,297.2255859375,284.8994140625,1.0,0.742308497428894,0.3762839734554291,0.3762839734554291,1.0,1.0,-3.7771246433258057,1.0777537822723389,2.699370861053467,0.2222798317670822,0.8970998525619507,0.8970998525619507,0.0,294.6877136230469,301.0,70726.3125,0.0,7108.978515625,1.0,278.15606689453125,282.65380859375,297.40460205078125,301.9912414550781,293.1499938964844,293.1499938964844,278.45001220703125,38380.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303603768348694,1.0,0.0,0.0,3.75654649734497,3.756572008132935,9.416094712833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.1259765625,0.0,1673.299072265625,1895.4371337890625,0.0,3684.44384765625,0.9308409094810486,1.0,0.0,3.0,1.0,0.0
17939280,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.815342366695404,0.4892618656158447,0.4458422362804413,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.927529513835907,0.7238741517066956,0.6889476180076599,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8757427930831909,0.61531662940979,0.4332298338413238,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.798880398273468,0.4599867463111877,0.4416958391666412,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6502053737640381,0.2446675449609756,1.135005235671997,284.89801025390625,284.95001220703125,304.91961669921875,294.3895874023437,299.4248352050781,297.2255859375,284.8994140625,1.0,0.742308497428894,0.3762839734554291,0.3762839734554291,1.0,1.0,-3.7771246433258057,1.0777537822723389,2.699370861053467,0.2222798317670822,0.8970998525619507,0.8970998525619507,0.0,294.6877136230469,301.0,70726.3125,0.0,7108.978515625,1.0,278.15606689453125,282.65380859375,297.40460205078125,301.9912414550781,293.1499938964844,293.1499938964844,278.45001220703125,38380.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303603768348694,1.0,0.0,0.0,3.75654649734497,3.756572008132935,9.416094712833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.1259765625,0.0,1673.299072265625,1895.4371337890625,0.0,3684.44384765625,0.9308409094810486,1.0,0.0,3.0,1.0,0.0
17939340,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8134585618972778,0.4890510737895965,0.4454218447208404,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9250706434249878,0.7237508296966553,0.6885793209075928,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8755697011947632,0.6191335916519165,0.4357034265995025,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7975004315376282,0.4607241749763489,0.4422430992126465,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6489539742469788,0.2448367923498153,1.1355273723602295,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,299.42578125,297.2304077148437,285.0084228515625,1.0,0.7440029382705688,0.3751680850982666,0.3751680850982666,1.0,1.0,-3.780427217483521,1.0752211809158323,2.705206155776977,0.2188621461391449,0.9967575669288636,0.9967575669288636,0.0,297.3915710449219,304.0,69989.2734375,0.0,7147.96240234375,1.0,278.44390869140625,282.78582763671875,297.3888854980469,301.8542785644531,293.1499938964844,293.1499938964844,278.1499938964844,33728.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229207038879396,1.0,0.0,0.0,3.853997707366944,3.8540234565734863,9.910970675264252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.31640625,0.0,1754.2412109375,1895.4371337890625,0.0,3616.087646484375,0.9494958519935608,1.0,0.0,3.0,1.0,0.0
17939400,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8134585618972778,0.4890510737895965,0.4454218447208404,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9250706434249878,0.7237508296966553,0.6885793209075928,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8755697011947632,0.6191335916519165,0.4357034265995025,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7975004315376282,0.4607241749763489,0.4422430992126465,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6489539742469788,0.2448367923498153,1.1355273723602295,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,299.42578125,297.2304077148437,285.0084228515625,1.0,0.7440029382705688,0.3751680850982666,0.3751680850982666,1.0,1.0,-3.780427217483521,1.0752211809158323,2.705206155776977,0.2188621461391449,0.9967575669288636,0.9967575669288636,0.0,297.3915710449219,304.0,69989.2734375,0.0,7147.96240234375,1.0,278.44390869140625,282.78582763671875,297.3888854980469,301.8542785644531,293.1499938964844,293.1499938964844,278.1499938964844,33728.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229207038879396,1.0,0.0,0.0,3.853997707366944,3.8540234565734863,9.910970675264252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.31640625,0.0,1754.2412109375,1895.4371337890625,0.0,3616.087646484375,0.9494958519935608,1.0,0.0,3.0,1.0,0.0
17939460,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8108445405960083,0.4875639081001282,0.4445465207099914,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9218014478683472,0.7223714590072632,0.6877867579460144,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8746516108512878,0.6217095851898193,0.4378223121166229,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7955266833305359,0.4606672525405884,0.4425671994686126,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.647291362285614,0.2445796430110931,1.135714769363403,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4189147949219,297.224853515625,284.89892578125,1.0,0.7456648349761963,0.3740677833557129,0.3740677833557129,1.0,1.0,-3.781597375869751,1.0720269680023191,2.709570407867432,0.2155448496341705,0.8984657526016235,0.8984657526016235,0.0,300.73516845703125,307.0,70830.1875,0.0,7183.8125,1.0,278.156005859375,282.6526794433594,297.4453430175781,302.0391845703125,293.1499938964844,293.1499938964844,278.45001220703125,38379.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292696118354796,1.0,0.0,0.0,3.762956380844116,3.76298189163208,9.448255582356068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.580078125,0.0,1680.862060546875,1895.4371337890625,0.0,3674.444580078125,0.9322664141654968,1.0,0.0,3.0,1.0,0.0
17939520,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8108445405960083,0.4875639081001282,0.4445465207099914,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9218014478683472,0.7223714590072632,0.6877867579460144,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8746516108512878,0.6217095851898193,0.4378223121166229,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7955266833305359,0.4606672525405884,0.4425671994686126,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.647291362285614,0.2445796430110931,1.135714769363403,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4189147949219,297.224853515625,284.89892578125,1.0,0.7456648349761963,0.3740677833557129,0.3740677833557129,1.0,1.0,-3.781597375869751,1.0720269680023191,2.709570407867432,0.2155448496341705,0.8984657526016235,0.8984657526016235,0.0,300.73516845703125,307.0,70830.1875,0.0,7183.8125,1.0,278.156005859375,282.6526794433594,297.4453430175781,302.0391845703125,293.1499938964844,293.1499938964844,278.45001220703125,38379.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292696118354796,1.0,0.0,0.0,3.762956380844116,3.76298189163208,9.448255582356068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.580078125,0.0,1680.862060546875,1895.4371337890625,0.0,3674.444580078125,0.9322664141654968,1.0,0.0,3.0,1.0,0.0
17939580,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8089631795883179,0.4873615205287933,0.4441324472427368,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9194048643112184,0.7221986055374146,0.6873707175254822,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8744945526123047,0.6255025863647461,0.4402759075164795,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7941871881484985,0.4613944888114929,0.4431033134460449,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6460835337638855,0.2447396367788314,1.136191964149475,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.4194030761719,297.22967529296875,285.0086669921875,1.0,0.7473356127738953,0.3729674816131592,0.3729674816131592,1.0,1.0,-3.78475832939148,1.0694811344146729,2.715277194976806,0.2121415436267852,0.9985578656196594,0.9985578656196594,0.0,303.4393310546875,310.0,70084.234375,0.0,7222.30322265625,1.0,278.4439392089844,282.7855529785156,297.4298095703125,301.9018859863281,293.1499938964844,293.1499938964844,278.1499938964844,33744.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218343496322632,1.0,0.0,0.0,3.859490156173706,3.859515905380249,9.939238907463732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.7158203125,0.0,1761.1231689453125,1895.4371337890625,0.0,3606.0771484375,0.950750768184662,1.0,0.0,3.0,1.0,0.0
17939640,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8089631795883179,0.4873615205287933,0.4441324472427368,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9194048643112184,0.7221986055374146,0.6873707175254822,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8744945526123047,0.6255025863647461,0.4402759075164795,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7941871881484985,0.4613944888114929,0.4431033134460449,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6460835337638855,0.2447396367788314,1.136191964149475,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.4194030761719,297.22967529296875,285.0086669921875,1.0,0.7473356127738953,0.3729674816131592,0.3729674816131592,1.0,1.0,-3.78475832939148,1.0694811344146729,2.715277194976806,0.2121415436267852,0.9985578656196594,0.9985578656196594,0.0,303.4393310546875,310.0,70084.234375,0.0,7222.30322265625,1.0,278.4439392089844,282.7855529785156,297.4298095703125,301.9018859863281,293.1499938964844,293.1499938964844,278.1499938964844,33744.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218343496322632,1.0,0.0,0.0,3.859490156173706,3.859515905380249,9.939238907463732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.7158203125,0.0,1761.1231689453125,1895.4371337890625,0.0,3606.0771484375,0.950750768184662,1.0,0.0,3.0,1.0,0.0
17939700,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8079910278320312,0.4867134988307953,0.4439316987991333,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9182009696960448,0.7216031551361084,0.6872050166130066,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8743804097175598,0.6268578171730042,0.4414981007575989,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7935251593589783,0.4614488482475281,0.4434263706207275,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6455137729644775,0.2446717023849487,1.1367112398147583,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4164428710937,297.227783203125,284.8765869140625,1.0,0.7482390403747559,0.3724173307418823,0.3724173307418823,1.0,1.0,-3.786810159683228,1.0683479309082031,2.7184622287750244,0.2106452286243438,0.9093312621116638,0.9093312621116638,0.0,304.8792419433594,310.0,71195.0546875,0.0,7244.36865234375,1.0,278.1931457519531,282.6347961425781,297.4867858886719,302.1420593261719,293.1499938964844,293.1499938964844,278.1499938964844,37082.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269858598709106,1.0,0.0,0.0,3.83690881729126,3.836934804916382,9.823273785514175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.515625,0.0,1759.740478515625,1895.4371337890625,0.0,3653.483154296875,0.9462377429008484,1.0,0.0,3.0,1.0,0.0
17939760,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8063376545906067,0.4858867228031158,0.4432676434516907,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9162442684173584,0.7207736372947693,0.6865346431732178,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8736098408699036,0.6280407309532166,0.4423709213733673,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7922715544700623,0.4613262712955475,0.4434173107147217,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6444821357727051,0.2444738149642944,1.136340618133545,284.8973083496094,284.95001220703125,304.97802734375,294.47119140625,299.4120483398437,297.2240600585937,284.8987731933594,1.0,0.7489743828773499,0.3718914091587066,0.3718914091587066,1.0,1.0,-3.7858011722564697,1.0663068294525146,2.719494581222534,0.2088717669248581,0.8999742269515991,0.8999742269515991,0.0,306.7808837890625,313.0,70929.6640625,0.0,7257.6533203125,1.0,278.15631103515625,282.6521301269531,297.486083984375,302.08697509765625,293.1499938964844,293.1499938964844,278.1499938964844,38345.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928150475025177,1.0,0.0,0.0,3.7689154148101807,3.768940925598145,9.478204106017074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.05859375,0.0,1687.660400390625,1895.4371337890625,0.0,3664.177001953125,0.9336446523666382,1.0,0.0,3.0,1.0,0.0
17939820,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8037729263305664,0.4849892556667328,0.4424020648002624,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9131956696510316,0.7198003530502319,0.6855727434158325,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8728125095367432,0.6310756206512451,0.4444402456283569,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.790388286113739,0.4615304470062256,0.4436119794845581,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6428598761558533,0.244308665394783,1.1358823776245115,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4076843261719,297.222900390625,284.934814453125,1.0,0.7504352927207947,0.3708395361900329,0.3708395361900329,1.0,1.0,-3.785769462585449,1.0628764629364014,2.722892999649048,0.2053722739219665,0.9024173021316528,0.9024173021316528,0.0,309.9460754394531,316.0,70640.75,0.0,7286.82373046875,1.0,278.1499938964844,282.68707275390625,297.4837341308594,302.0375366210937,293.1499938964844,293.1499938964844,278.1499938964844,37226.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260833263397216,1.0,0.0,0.0,3.719720125198364,3.719744920730591,9.232382467416756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.900390625,0.0,1621.4822998046875,1895.4371337890625,0.0,3645.189453125,0.9219006299972534,1.0,0.0,3.0,1.0,0.0
17939880,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8037729263305664,0.4849892556667328,0.4424020648002624,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9131956696510316,0.7198003530502319,0.6855727434158325,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8728125095367432,0.6310756206512451,0.4444402456283569,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.790388286113739,0.4615304470062256,0.4436119794845581,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6428598761558533,0.244308665394783,1.1358823776245115,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4076843261719,297.222900390625,284.934814453125,1.0,0.7504352927207947,0.3708395361900329,0.3708395361900329,1.0,1.0,-3.785769462585449,1.0628764629364014,2.722892999649048,0.2053722739219665,0.9024173021316528,0.9024173021316528,0.0,309.9460754394531,316.0,70640.75,0.0,7286.82373046875,1.0,278.1499938964844,282.68707275390625,297.4837341308594,302.0375366210937,293.1499938964844,293.1499938964844,278.1499938964844,37226.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260833263397216,1.0,0.0,0.0,3.719720125198364,3.719744920730591,9.232382467416756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.900390625,0.0,1621.4822998046875,1895.4371337890625,0.0,3645.189453125,0.9219006299972534,1.0,0.0,3.0,1.0,0.0
17939940,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8017597198486328,0.4843329191207886,0.4419012069702148,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9107818603515624,0.7190626263618469,0.6849719285964966,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8724658489227295,0.6341768503189087,0.4466739892959595,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7889986634254456,0.4619478583335876,0.4440834522247314,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6416354775428772,0.244290217757225,1.1361993551254272,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.404296875,297.2233581542969,284.9503173828125,1.0,0.7520188093185425,0.3697876930236816,0.3697876930236816,1.0,1.0,-3.788079500198364,1.0601868629455566,2.727892637252808,0.2021457552909851,0.908797323703766,0.908797323703766,0.0,312.7591552734375,319.0,70579.6328125,0.0,7322.7734375,1.0,278.1499938964844,282.70196533203125,297.5028991699219,302.0462341308594,293.1499938964844,293.1499938964844,278.1499938964844,36378.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242449998855592,1.0,0.0,0.0,3.705444574356079,3.7054693698883057,9.161655611933384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.3955078125,0.0,1598.608642578125,1895.4371337890625,0.0,3628.28125,0.9180393815040588,1.0,0.0,3.0,1.0,0.0
17940000,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8017597198486328,0.4843329191207886,0.4419012069702148,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9107818603515624,0.7190626263618469,0.6849719285964966,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8724658489227295,0.6341768503189087,0.4466739892959595,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7889986634254456,0.4619478583335876,0.4440834522247314,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6416354775428772,0.244290217757225,1.1361993551254272,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.404296875,297.2233581542969,284.9503173828125,1.0,0.7520188093185425,0.3697876930236816,0.3697876930236816,1.0,1.0,-3.788079500198364,1.0601868629455566,2.727892637252808,0.2021457552909851,0.908797323703766,0.908797323703766,0.0,312.7591552734375,319.0,70579.6328125,0.0,7322.7734375,1.0,278.1499938964844,282.70196533203125,297.5028991699219,302.0462341308594,293.1499938964844,293.1499938964844,278.1499938964844,36378.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242449998855592,1.0,0.0,0.0,3.705444574356079,3.7054693698883057,9.161655611933384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.3955078125,0.0,1598.608642578125,1895.4371337890625,0.0,3628.28125,0.9180393815040588,1.0,0.0,3.0,1.0,0.0
17940060,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8001218438148499,0.4837629795074463,0.4414922297000885,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9088463187217712,0.7184173464775085,0.6844769716262817,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8721215724945068,0.6365662813186646,0.4484056532382965,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7878791689872742,0.4622718393802643,0.44448322057724,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.640669047832489,0.2442832440137863,1.1365946531295776,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4013366699219,297.22320556640625,284.953369140625,1.0,0.7533238530158997,0.36900594830513,0.36900594830513,1.0,1.0,-3.790032625198364,1.0582497119903564,2.731782913208008,0.199771910905838,0.9121819734573364,0.9121819734573364,0.0,315.078857421875,319.0,70606.8125,0.0,7352.6513671875,1.0,278.1499938964844,282.7047424316406,297.52130126953125,302.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,36072.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923376441001892,1.0,0.0,0.0,3.704959392547608,3.704983949661255,9.15925568278908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.009765625,0.0,1595.726806640625,1895.4371337890625,0.0,3620.285400390625,0.917677640914917,1.0,0.0,3.0,1.0,0.0
17940120,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7997031807899475,0.4836134910583496,0.4413839876651764,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9083566069602966,0.7182464599609375,0.684345006942749,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8720244765281677,0.6371546983718872,0.4488321244716644,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7875917553901672,0.4623477756977081,0.444579541683197,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6404229402542114,0.2442790418863296,1.1366883516311646,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4005126953125,297.2231140136719,284.9536437988281,1.0,0.7536502480506897,0.3688105046749115,0.3688105046749115,1.0,1.0,-3.790485382080078,1.0577553510665894,2.732729911804199,0.1991766095161438,0.9128175973892212,0.9128175973892212,0.0,315.6698608398437,322.0,70616.578125,0.0,7360.0751953125,1.0,278.1499938964844,282.7049560546875,297.5258178710937,302.0710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36023.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232061505317688,1.0,0.0,0.0,3.705352067947388,3.705376625061035,9.161198022411554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.7197265625,0.0,1595.80908203125,1895.4371337890625,0.0,3618.716796875,0.9177235960960388,1.0,0.0,3.0,1.0,0.0
17940180,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7975561022758484,0.4828256368637085,0.440803974866867,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.905875563621521,0.717326819896698,0.6836226582527161,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8714752197265625,0.640043318271637,0.4509243965148926,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7861047387123108,0.4626892209053039,0.4450273811817169,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6391583681106567,0.2442355304956436,1.1370748281478882,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3959045410156,297.2222595214844,284.9530334472656,1.0,0.755268394947052,0.3678333163261413,0.3678333163261413,1.0,1.0,-3.792440414428711,1.0551820993423462,2.7372584342956543,0.1961660981178283,0.914688527584076,0.914688527584076,0.0,318.6840515136719,325.0,70670.7421875,0.0,7396.43603515625,1.0,278.1499938964844,282.7043151855469,297.54705810546875,302.0965270996094,293.1499938964844,293.1499938964844,278.1499938964844,35924.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922571897506714,1.0,0.0,0.0,3.708785057067871,3.708809614181519,9.178180562230408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.232421875,0.0,1598.9830322265625,1895.4371337890625,0.0,3612.874267578125,0.9183998107910156,1.0,0.0,3.0,1.0,0.0
17940240,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7975561022758484,0.4828256368637085,0.440803974866867,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.905875563621521,0.717326819896698,0.6836226582527161,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8714752197265625,0.640043318271637,0.4509243965148926,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7861047387123108,0.4626892209053039,0.4450273811817169,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6391583681106567,0.2442355304956436,1.1370748281478882,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3959045410156,297.2222595214844,284.9530334472656,1.0,0.755268394947052,0.3678333163261413,0.3678333163261413,1.0,1.0,-3.792440414428711,1.0551820993423462,2.7372584342956543,0.1961660981178283,0.914688527584076,0.914688527584076,0.0,318.6840515136719,325.0,70670.7421875,0.0,7396.43603515625,1.0,278.1499938964844,282.7043151855469,297.54705810546875,302.0965270996094,293.1499938964844,293.1499938964844,278.1499938964844,35924.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922571897506714,1.0,0.0,0.0,3.708785057067871,3.708809614181519,9.178180562230408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.232421875,0.0,1598.9830322265625,1895.4371337890625,0.0,3612.874267578125,0.9183998107910156,1.0,0.0,3.0,1.0,0.0
17940300,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7964692711830139,0.482418417930603,0.4404998421669006,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9046398401260376,0.7168390154838562,0.6832327842712402,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8711813688278198,0.6414663195610046,0.4519540071487427,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7853463888168335,0.4628428816795349,0.4452343285083771,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6385155916213989,0.2442024797201156,1.137218356132507,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3933410644531,297.2217102050781,284.9524841308594,1.0,0.7560651898384094,0.3673447370529175,0.3673447370529175,1.0,1.0,-3.793266296386719,1.053844928741455,2.739421367645264,0.1946422606706619,0.9151355028152466,0.9151355028152466,0.0,320.20782470703125,325.0,70695.2109375,0.0,7414.12939453125,1.0,278.1499938964844,282.7038269042969,297.5570068359375,302.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,35917.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223129153251648,1.0,0.0,0.0,3.710473537445069,3.710498094558716,9.186539386973892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.32421875,0.0,1600.863525390625,1895.4371337890625,0.0,3610.48779296875,0.9187674522399902,1.0,0.0,3.0,1.0,0.0
17940360,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7953843474388123,0.4820086061954498,0.440192312002182,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9034216403961182,0.7163412570953369,0.6828323602676392,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8708853125572205,0.642881453037262,0.4529775977134704,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.784588098526001,0.4629905819892883,0.4454348981380462,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6378732323646545,0.2441652715206146,1.1373414993286133,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.39080810546875,297.2211608886719,284.95196533203125,1.0,0.756855309009552,0.3668783903121948,0.3668783903121948,1.0,1.0,-3.79403567314148,1.0525569915771484,2.741478681564331,0.193178653717041,0.9154643416404724,0.9154643416404724,0.0,321.7337341308594,328.0,70718.1328125,0.0,7431.60498046875,1.0,278.1499938964844,282.70343017578125,297.5666809082031,302.11993408203125,293.1499938964844,293.1499938964844,278.1499938964844,35917.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220666289329528,1.0,0.0,0.0,3.712000608444214,3.712025165557861,9.19410297228751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.1025390625,0.0,1602.62158203125,1895.4371337890625,0.0,3608.21826171875,0.9191070795059204,1.0,0.0,3.0,1.0,0.0
17940420,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.793229877948761,0.481185644865036,0.4395720660686493,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.901029109954834,0.7153170704841614,0.6820014119148254,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8702942132949829,0.6456893086433411,0.4550073742866516,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7830789685249329,0.4632700085639953,0.4458189010620117,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6365953087806702,0.2440802305936813,1.1375328302383425,284.9512634277344,284.95001220703125,305.03253173828125,294.5877685546875,299.3854064941406,297.22003173828125,284.9512634277344,1.0,0.7584139108657837,0.3659457266330719,0.3659457266330719,1.0,1.0,-3.795424699783325,1.0499387979507446,2.745485782623291,0.190236747264862,0.9158419966697692,0.9158419966697692,0.0,324.7820739746094,331.0,70756.796875,0.0,7465.89599609375,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.1415710449219,293.1499938964844,293.1499938964844,278.1499938964844,35931.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921585738658905,1.0,0.0,0.0,3.714387893676758,3.714412450790405,9.205932656186632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.4306640625,0.0,1605.46533203125,1895.4371337890625,0.0,3603.785400390625,0.9196491837501526,1.0,0.0,3.0,1.0,0.0
17940480,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.793229877948761,0.481185644865036,0.4395720660686493,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.901029109954834,0.7153170704841614,0.6820014119148254,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8702942132949829,0.6456893086433411,0.4550073742866516,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7830789685249329,0.4632700085639953,0.4458189010620117,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6365953087806702,0.2440802305936813,1.1375328302383425,284.9512634277344,284.95001220703125,305.03253173828125,294.5877685546875,299.3854064941406,297.22003173828125,284.9512634277344,1.0,0.7584139108657837,0.3659457266330719,0.3659457266330719,1.0,1.0,-3.795424699783325,1.0499387979507446,2.745485782623291,0.190236747264862,0.9158419966697692,0.9158419966697692,0.0,324.7820739746094,331.0,70756.796875,0.0,7465.89599609375,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.1415710449219,293.1499938964844,293.1499938964844,278.1499938964844,35931.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921585738658905,1.0,0.0,0.0,3.714387893676758,3.714412450790405,9.205932656186632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.4306640625,0.0,1605.46533203125,1895.4371337890625,0.0,3603.785400390625,0.9196491837501526,1.0,0.0,3.0,1.0,0.0
