time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7911038398742676,0.4803632199764251,0.4389510750770569,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8986592292785645,0.7142664790153503,0.6811439990997314,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8697129487991333,0.648474931716919,0.4570208489894867,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7815889716148376,0.4635361433029175,0.4461890459060669,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6353347897529602,0.2439876645803451,1.1376850605010986,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3795166015625,297.21893310546875,284.9508056640625,1.0,0.7599523067474365,0.365013062953949,0.365013062953949,1.0,1.0,-3.796697378158569,1.0472798347473145,2.749417543411255,0.1872701942920684,0.91605544090271,0.91605544090271,0.0,327.8227233886719,334.0,70788.234375,0.0,7499.63525390625,1.0,278.1499938964844,282.70281982421875,297.6029052734375,302.1618347167969,293.1499938964844,293.1499938964844,278.1499938964844,35946.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211100339889526,1.0,0.0,0.0,3.716121673583984,3.716146469116211,9.214529086420952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.533203125,0.0,1607.5745849609375,1895.4371337890625,0.0,3599.39892578125,0.9200477600097656,1.0,0.0,3.0,1.0,0.0
17940600,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7911038398742676,0.4803632199764251,0.4389510750770569,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8986592292785645,0.7142664790153503,0.6811439990997314,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8697129487991333,0.648474931716919,0.4570208489894867,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7815889716148376,0.4635361433029175,0.4461890459060669,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6353347897529602,0.2439876645803451,1.1376850605010986,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3795166015625,297.21893310546875,284.9508056640625,1.0,0.7599523067474365,0.365013062953949,0.365013062953949,1.0,1.0,-3.796697378158569,1.0472798347473145,2.749417543411255,0.1872701942920684,0.91605544090271,0.91605544090271,0.0,327.8227233886719,334.0,70788.234375,0.0,7499.63525390625,1.0,278.1499938964844,282.70281982421875,297.6029052734375,302.1618347167969,293.1499938964844,293.1499938964844,278.1499938964844,35946.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211100339889526,1.0,0.0,0.0,3.716121673583984,3.716146469116211,9.214529086420952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.533203125,0.0,1607.5745849609375,1895.4371337890625,0.0,3599.39892578125,0.9200477600097656,1.0,0.0,3.0,1.0,0.0
17940660,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7890071868896484,0.4795425832271576,0.4383312165737152,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.89631187915802,0.7131954431533813,0.6802666187286377,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8691431879997253,0.651242733001709,0.459021508693695,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7801201343536377,0.4637925624847412,0.4465494751930237,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6340934038162231,0.2438907921314239,1.1378145217895508,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,299.373779296875,297.2178955078125,284.9505615234375,1.0,0.7614758014678955,0.364160805940628,0.364160805940628,1.0,1.0,-3.7978925704956055,1.0448484420776367,2.7530441284179688,0.1845378577709198,0.9162781834602356,0.9162781834602356,0.0,330.8576354980469,337.0,70817.8125,0.0,7533.00341796875,1.0,278.1499938964844,282.70294189453125,297.6199035644531,302.18121337890625,293.1499938964844,293.1499938964844,278.1499938964844,35956.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206554889678956,1.0,0.0,0.0,3.717561721801758,3.717586517333984,9.221672598869192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.2119140625,0.0,1609.3106689453125,1895.4371337890625,0.0,3595.20654296875,0.9203782677650452,1.0,0.0,3.0,1.0,0.0
17940720,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7890071868896484,0.4795425832271576,0.4383312165737152,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.89631187915802,0.7131954431533813,0.6802666187286377,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8691431879997253,0.651242733001709,0.459021508693695,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7801201343536377,0.4637925624847412,0.4465494751930237,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6340934038162231,0.2438907921314239,1.1378145217895508,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,299.373779296875,297.2178955078125,284.9505615234375,1.0,0.7614758014678955,0.364160805940628,0.364160805940628,1.0,1.0,-3.7978925704956055,1.0448484420776367,2.7530441284179688,0.1845378577709198,0.9162781834602356,0.9162781834602356,0.0,330.8576354980469,337.0,70817.8125,0.0,7533.00341796875,1.0,278.1499938964844,282.70294189453125,297.6199035644531,302.18121337890625,293.1499938964844,293.1499938964844,278.1499938964844,35956.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206554889678956,1.0,0.0,0.0,3.717561721801758,3.717586517333984,9.221672598869192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.2119140625,0.0,1609.3106689453125,1895.4371337890625,0.0,3595.20654296875,0.9203782677650452,1.0,0.0,3.0,1.0,0.0
17940780,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7869400382041931,0.4787234961986542,0.437712699174881,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.89398592710495,0.7121009230613708,0.6793670058250427,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8685827255249023,0.6539880037307739,0.4610065519809723,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7786712646484375,0.4640376269817352,0.4468990266323089,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6328705549240112,0.2437898516654968,1.137924313545227,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3675537109375,297.2168884277344,284.9504089355469,1.0,0.7629844546318054,0.3633085489273071,0.3633085489273071,1.0,1.0,-3.799007415771485,1.0423963069915771,2.7566111087799072,0.1817928105592727,0.916419804096222,0.916419804096222,0.0,333.8866271972656,340.0,70842.3828125,0.0,7565.98583984375,1.0,278.1499938964844,282.70318603515625,297.6360168457031,302.19940185546875,293.1499938964844,293.1499938964844,278.1499938964844,35965.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920210897922516,1.0,0.0,0.0,3.718637704849243,3.71866226196289,9.22701019590022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.962890625,0.0,1610.6187744140625,1895.4371337890625,0.0,3591.1044921875,0.9206257462501526,1.0,0.0,3.0,1.0,0.0
17940840,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7869400382041931,0.4787234961986542,0.437712699174881,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.89398592710495,0.7121009230613708,0.6793670058250427,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8685827255249023,0.6539880037307739,0.4610065519809723,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7786712646484375,0.4640376269817352,0.4468990266323089,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6328705549240112,0.2437898516654968,1.137924313545227,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3675537109375,297.2168884277344,284.9504089355469,1.0,0.7629844546318054,0.3633085489273071,0.3633085489273071,1.0,1.0,-3.799007415771485,1.0423963069915771,2.7566111087799072,0.1817928105592727,0.916419804096222,0.916419804096222,0.0,333.8866271972656,340.0,70842.3828125,0.0,7565.98583984375,1.0,278.1499938964844,282.70318603515625,297.6360168457031,302.19940185546875,293.1499938964844,293.1499938964844,278.1499938964844,35965.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920210897922516,1.0,0.0,0.0,3.718637704849243,3.71866226196289,9.22701019590022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.962890625,0.0,1610.6187744140625,1895.4371337890625,0.0,3591.1044921875,0.9206257462501526,1.0,0.0,3.0,1.0,0.0
17940900,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7859165668487549,0.4783140122890472,0.4374036192893982,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.892831563949585,0.7115480899810791,0.6789119839668274,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8683066368103027,0.65535569190979,0.4619956016540527,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7779543995857239,0.4641574621200561,0.4470713138580322,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6322657465934753,0.2437385320663452,1.1379753351211548,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3643493652344,297.2164001464844,284.9503479003906,1.0,0.7637352347373962,0.3628824353218078,0.3628824353218078,1.0,1.0,-3.799546480178833,1.041163206100464,2.758383274078369,0.1804161667823791,0.9164726138114928,0.9164726138114928,0.0,335.40087890625,340.0,70853.4921875,0.0,7582.40283203125,1.0,278.1499938964844,282.703369140625,297.64385986328125,302.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35970.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200040698051452,1.0,0.0,0.0,3.7190892696380615,3.719114065170288,9.229251531905902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.6142578125,0.0,1611.1722412109375,1895.4371337890625,0.0,3589.196044921875,0.9207300543785096,1.0,0.0,3.0,1.0,0.0
17940960,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7849001288414001,0.4779046773910522,0.4370946884155273,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8916826844215393,0.7109899520874023,0.6784520745277405,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8680325150489807,0.6567177176475525,0.4629808366298675,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7772423624992371,0.4642745852470398,0.4472410678863525,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6316652297973633,0.2436863780021667,1.138022541999817,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3608093261719,297.2159118652344,284.9502258300781,1.0,0.7644830346107483,0.3624359965324402,0.3624359965324402,1.0,1.0,-3.800067901611328,1.0398608446121216,2.760207176208496,0.1789745837450027,0.916477382183075,0.916477382183075,0.0,336.91424560546875,343.0,70862.4140625,0.0,7598.7392578125,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.2165832519531,293.1499938964844,293.1499938964844,278.1499938964844,35975.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197995662689208,1.0,0.0,0.0,3.719423055648804,3.7194478511810303,9.230908517565696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.890625,0.0,1611.5966796875,1895.4371337890625,0.0,3587.30859375,0.92080819606781,1.0,0.0,3.0,1.0,0.0
17941020,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7828876972198486,0.4770860075950622,0.4364768862724304,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.889399528503418,0.7098551988601685,0.6775148510932922,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8674888610839844,0.6594225764274597,0.4649381339550018,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7758312225341797,0.4644990563392639,0.4475715458393097,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6304759979248047,0.2435793429613113,1.1381046772003174,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.353271484375,297.2149963378906,284.9500732421875,1.0,0.7659681439399719,0.3615431487560272,0.3615431487560272,1.0,1.0,-3.801048755645752,1.037225604057312,2.7638230323791504,0.1760769188404083,0.9164081811904908,0.9164081811904908,0.0,339.9384155273437,346.0,70875.2265625,0.0,7631.12890625,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2321472167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193905591964722,1.0,0.0,0.0,3.7197341918945312,3.719758987426758,9.232453521690332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.4677734375,0.0,1612.0350341796875,1895.4371337890625,0.0,3583.533203125,0.920884907245636,1.0,0.0,3.0,1.0,0.0
17941080,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7828876972198486,0.4770860075950622,0.4364768862724304,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.889399528503418,0.7098551988601685,0.6775148510932922,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8674888610839844,0.6594225764274597,0.4649381339550018,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7758312225341797,0.4644990563392639,0.4475715458393097,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6304759979248047,0.2435793429613113,1.1381046772003174,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.353271484375,297.2149963378906,284.9500732421875,1.0,0.7659681439399719,0.3615431487560272,0.3615431487560272,1.0,1.0,-3.801048755645752,1.037225604057312,2.7638230323791504,0.1760769188404083,0.9164081811904908,0.9164081811904908,0.0,339.9384155273437,346.0,70875.2265625,0.0,7631.12890625,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2321472167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193905591964722,1.0,0.0,0.0,3.7197341918945312,3.719758987426758,9.232453521690332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.4677734375,0.0,1612.0350341796875,1895.4371337890625,0.0,3583.533203125,0.920884907245636,1.0,0.0,3.0,1.0,0.0
17941140,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7809011936187744,0.4762669503688812,0.4358589351177215,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8871389627456665,0.7087060213088989,0.6765642166137695,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8669542670249939,0.6621127128601074,0.4668852686882019,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7744387984275818,0.464715838432312,0.4478949606418609,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6293019652366638,0.2434703409671783,1.1381781101226809,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3453674316406,297.2140808105469,284.9499206542969,1.0,0.7674447894096375,0.3606503009796142,0.3606503009796142,1.0,1.0,-3.801981449127197,1.0345712900161743,2.7674100399017334,0.1731729805469513,0.9162817001342772,0.9162817001342772,0.0,342.96307373046875,349.0,70884.1328125,0.0,7663.330078125,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2467041015625,293.1499938964844,293.1499938964844,278.1499938964844,35995.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190265536308287,1.0,0.0,0.0,3.71978211402893,3.719806909561157,9.23269112718117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.2880859375,0.0,1612.16650390625,1895.4371337890625,0.0,3580.17236328125,0.9209024310112,1.0,0.0,3.0,1.0,0.0
17941200,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7809011936187744,0.4762669503688812,0.4358589351177215,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8871389627456665,0.7087060213088989,0.6765642166137695,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8669542670249939,0.6621127128601074,0.4668852686882019,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7744387984275818,0.464715838432312,0.4478949606418609,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6293019652366638,0.2434703409671783,1.1381781101226809,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3453674316406,297.2140808105469,284.9499206542969,1.0,0.7674447894096375,0.3606503009796142,0.3606503009796142,1.0,1.0,-3.801981449127197,1.0345712900161743,2.7674100399017334,0.1731729805469513,0.9162817001342772,0.9162817001342772,0.0,342.96307373046875,349.0,70884.1328125,0.0,7663.330078125,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2467041015625,293.1499938964844,293.1499938964844,278.1499938964844,35995.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190265536308287,1.0,0.0,0.0,3.71978211402893,3.719806909561157,9.23269112718117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.2880859375,0.0,1612.16650390625,1895.4371337890625,0.0,3580.17236328125,0.9209024310112,1.0,0.0,3.0,1.0,0.0
17941260,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7791749835014343,0.4755456447601318,0.435314804315567,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.885165810585022,0.707675039768219,0.6757091283798218,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8664873838424683,0.6644572615623474,0.4685830771923065,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7732266187667847,0.4648951888084411,0.4481689631938934,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6282801628112793,0.243371695280075,1.138230800628662,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3378601074219,297.2132873535156,284.9498291015625,1.0,0.7687332630157471,0.359878808259964,0.359878808259964,1.0,1.0,-3.802734136581421,1.032256245613098,2.770477771759033,0.1706578880548477,0.9160898327827454,0.9160898327827454,0.0,345.62255859375,349.0,70886.6171875,0.0,7691.357421875,1.0,278.1499938964844,282.7049865722656,297.68951416015625,302.2579040527344,293.1499938964844,293.1499938964844,278.1499938964844,36004.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187044501304626,1.0,0.0,0.0,3.719471693038941,3.719496488571167,9.231150102095852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.4345703125,0.0,1611.8721923828125,1895.4371337890625,0.0,3577.197265625,0.920838475227356,1.0,0.0,3.0,1.0,0.0
17941320,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7789410948753357,0.4754472970962524,0.4352405965328216,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8848978281021118,0.7075329422950745,0.6755910515785217,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8664237856864929,0.6647748947143555,0.4688132703304291,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7730621695518494,0.4649186730384826,0.4482054412364959,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6281415224075317,0.2433580309152603,1.1382369995117188,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3367919921875,297.2131652832031,284.9497985839844,1.0,0.7689080834388733,0.3597736060619354,0.3597736060619354,1.0,1.0,-3.8028311729431152,1.0319387912750244,2.770892381668091,0.1703146994113922,0.9160584807395936,0.9160584807395936,0.0,345.985107421875,352.0,70886.578125,0.0,7695.15478515625,1.0,278.1499938964844,282.705078125,297.6908569335937,302.2593078613281,293.1499938964844,293.1499938964844,278.1499938964844,36005.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186607003211976,1.0,0.0,0.0,3.7194032669067374,3.719428062438965,9.230810746885254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.7861328125,0.0,1611.801513671875,1895.4371337890625,0.0,3576.79345703125,0.920823872089386,1.0,0.0,3.0,1.0,0.0
17941380,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7770059704780579,0.4746266305446625,0.4346216022968292,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8826791644096375,0.7063464522361755,0.6746056079864502,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8659012317657471,0.6674222350120544,0.4707309901714325,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7717030644416809,0.4651136100292206,0.4485087394714355,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6269938945770264,0.2432439774274826,1.1382886171340942,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.327880859375,297.2122802734375,284.9496765136719,1.0,0.770363450050354,0.3588969111442566,0.3588969111442566,1.0,1.0,-3.803634643554688,1.029289960861206,2.774344682693481,0.1674534678459167,0.9157792925834656,0.9157792925834656,0.0,349.00848388671875,355.0,70885.359375,0.0,7726.80419921875,1.0,278.1499938964844,282.70574951171875,297.701904296875,302.2708435058594,293.1499938964844,293.1499938964844,278.1499938964844,36014.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183547496795654,1.0,0.0,0.0,3.718790292739868,3.718814849853516,9.227767918673636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.5498046875,0.0,1611.1649169921875,1895.4371337890625,0.0,3573.96728515625,0.920692503452301,1.0,0.0,3.0,1.0,0.0
17941440,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7770059704780579,0.4746266305446625,0.4346216022968292,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8826791644096375,0.7063464522361755,0.6746056079864502,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8659012317657471,0.6674222350120544,0.4707309901714325,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7717030644416809,0.4651136100292206,0.4485087394714355,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6269938945770264,0.2432439774274826,1.1382886171340942,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.327880859375,297.2122802734375,284.9496765136719,1.0,0.770363450050354,0.3588969111442566,0.3588969111442566,1.0,1.0,-3.803634643554688,1.029289960861206,2.774344682693481,0.1674534678459167,0.9157792925834656,0.9157792925834656,0.0,349.00848388671875,355.0,70885.359375,0.0,7726.80419921875,1.0,278.1499938964844,282.70574951171875,297.701904296875,302.2708435058594,293.1499938964844,293.1499938964844,278.1499938964844,36014.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183547496795654,1.0,0.0,0.0,3.718790292739868,3.718814849853516,9.227767918673636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.5498046875,0.0,1611.1649169921875,1895.4371337890625,0.0,3573.96728515625,0.920692503452301,1.0,0.0,3.0,1.0,0.0
17941500,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.776047945022583,0.4742155075073242,0.4343114793300628,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8815770149230957,0.705744206905365,0.6741043925285339,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8656409978866577,0.6687349081039429,0.4716823101043701,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7710289359092712,0.4652053713798523,0.4486550986766815,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6264243721961975,0.2431857287883758,1.1383090019226074,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3230895996094,297.2118530273437,284.9496154785156,1.0,0.7710860967636108,0.358458548784256,0.358458548784256,1.0,1.0,-3.804003953933716,1.0279541015625,2.776049852371216,0.1660216599702835,0.9155852198600768,0.9155852198600768,0.0,350.5192565917969,355.0,70881.65625,0.0,7742.4814453125,1.0,278.1499938964844,282.70611572265625,297.7067565917969,302.2757568359375,293.1499938964844,293.1499938964844,278.1499938964844,36019.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181987047195436,1.0,0.0,0.0,3.718295097351074,3.7183196544647217,9.225310577676282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3037109375,0.0,1610.633544921875,1895.4371337890625,0.0,3572.525390625,0.9205848574638368,1.0,0.0,3.0,1.0,0.0
17941560,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7750962972640991,0.4738047420978546,0.4340015351772308,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8804808259010315,0.7051395177841187,0.6736007928848267,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8653827905654907,0.6700439453125,0.4726310968399048,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.770359218120575,0.4652954638004303,0.4487998485565185,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6258577704429626,0.2431273013353347,1.1383284330368042,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3188171386719,297.21142578125,284.9496459960937,1.0,0.7718068957328796,0.358121782541275,0.358121782541275,1.0,1.0,-3.8043642044067374,1.0269309282302856,2.777433395385742,0.1649052947759628,0.915483832359314,0.915483832359314,0.0,352.0304260253906,358.0,70880.7265625,0.0,7758.12158203125,1.0,278.1499938964844,282.70654296875,297.7113647460937,302.2805480957031,293.1499938964844,293.1499938964844,278.1499938964844,36020.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180638790130616,1.0,0.0,0.0,3.7178876399993896,3.717912435531616,9.223289225701592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.3818359375,0.0,1610.173583984375,1895.4371337890625,0.0,3571.27978515625,0.9204952716827391,1.0,0.0,3.0,1.0,0.0
17941620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.773211658000946,0.4729813933372497,0.4333803355693817,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8783020973205566,0.7039108872413635,0.6725756525993347,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8648660182952881,0.6726353168487549,0.4745104610919952,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.769028902053833,0.4654620885848999,0.4490769207477569,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6247317790985107,0.2430080473423004,1.1383570432662964,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.309814453125,297.2105712890625,284.9496154785156,1.0,0.7732374668121338,0.3574482500553131,0.3574482500553131,1.0,1.0,-3.8050129413604736,1.0248996019363403,2.780113220214844,0.1627103090286255,0.9152066111564636,0.9152066111564636,0.0,355.0509948730469,361.0,70875.265625,0.0,7789.07470703125,1.0,278.1499938964844,282.7073669433594,297.71923828125,302.2885437011719,293.1499938964844,293.1499938964844,278.1499938964844,36023.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178037643432616,1.0,0.0,0.0,3.7169268131256095,3.716951608657837,9.218522905030112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.705078125,0.0,1609.09033203125,1895.4371337890625,0.0,3568.87646484375,0.9202821254730223,1.0,0.0,3.0,1.0,0.0
17941680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.773211658000946,0.4729813933372497,0.4333803355693817,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8783020973205566,0.7039108872413635,0.6725756525993347,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8648660182952881,0.6726353168487549,0.4745104610919952,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.769028902053833,0.4654620885848999,0.4490769207477569,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6247317790985107,0.2430080473423004,1.1383570432662964,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.309814453125,297.2105712890625,284.9496154785156,1.0,0.7732374668121338,0.3574482500553131,0.3574482500553131,1.0,1.0,-3.8050129413604736,1.0248996019363403,2.780113220214844,0.1627103090286255,0.9152066111564636,0.9152066111564636,0.0,355.0509948730469,361.0,70875.265625,0.0,7789.07470703125,1.0,278.1499938964844,282.7073669433594,297.71923828125,302.2885437011719,293.1499938964844,293.1499938964844,278.1499938964844,36023.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178037643432616,1.0,0.0,0.0,3.7169268131256095,3.716951608657837,9.218522905030112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.705078125,0.0,1609.09033203125,1895.4371337890625,0.0,3568.87646484375,0.9202821254730223,1.0,0.0,3.0,1.0,0.0
17941740,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7713507413864136,0.4721558094024658,0.432757556438446,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8761458396911621,0.702669620513916,0.6715389490127563,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8643556237220764,0.675210177898407,0.4763785004615783,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7677144408226013,0.4656196534633636,0.4493457674980163,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.623615026473999,0.2428871393203735,1.1383790969848633,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30035400390625,297.209716796875,284.94952392578125,1.0,0.7746602892875671,0.3567747175693512,0.3567747175693512,1.0,1.0,-3.8056137561798096,1.0228524208068848,2.782761335372925,0.1605157107114792,0.914836883544922,0.914836883544922,0.0,358.0732421875,364.0,70865.8828125,0.0,7819.84326171875,1.0,278.1499938964844,282.7081604003906,297.7260437011719,302.2953186035156,293.1499938964844,293.1499938964844,278.1499938964844,36029.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176220893859864,1.0,0.0,0.0,3.7157721519470215,3.715796709060669,9.212795930579888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.19140625,0.0,1607.8038330078125,1895.4371337890625,0.0,3567.197265625,0.920026421546936,1.0,0.0,3.0,1.0,0.0
17941800,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7713507413864136,0.4721558094024658,0.432757556438446,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8761458396911621,0.702669620513916,0.6715389490127563,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8643556237220764,0.675210177898407,0.4763785004615783,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7677144408226013,0.4656196534633636,0.4493457674980163,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.623615026473999,0.2428871393203735,1.1383790969848633,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30035400390625,297.209716796875,284.94952392578125,1.0,0.7746602892875671,0.3567747175693512,0.3567747175693512,1.0,1.0,-3.8056137561798096,1.0228524208068848,2.782761335372925,0.1605157107114792,0.914836883544922,0.914836883544922,0.0,358.0732421875,364.0,70865.8828125,0.0,7819.84326171875,1.0,278.1499938964844,282.7081604003906,297.7260437011719,302.2953186035156,293.1499938964844,293.1499938964844,278.1499938964844,36029.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176220893859864,1.0,0.0,0.0,3.7157721519470215,3.715796709060669,9.212795930579888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.19140625,0.0,1607.8038330078125,1895.4371337890625,0.0,3567.197265625,0.920026421546936,1.0,0.0,3.0,1.0,0.0
17941860,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7695128321647644,0.4713262915611267,0.4321317076683044,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8740098476409912,0.7014099359512329,0.6704853773117065,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8638479709625244,0.6777597665786743,0.4782294332981109,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7664132118225098,0.4657633602619171,0.4496020972728729,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6225055456161499,0.242763489484787,1.1383901834487915,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.28973388671875,297.2088317871094,284.9493103027344,1.0,0.7760722637176514,0.3560348451137543,0.3560348451137543,1.0,1.0,-3.80614185333252,1.0205672979354858,2.7855746746063232,0.158108577132225,0.9142418503761292,0.9142418503761292,0.0,361.095703125,367.0,70846.6640625,0.0,7850.30224609375,1.0,278.1499938964844,282.708984375,297.73114013671875,302.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,36041.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174732565879822,1.0,0.0,0.0,3.714088678359986,3.714113235473633,9.204449042954366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.79296875,0.0,1605.961181640625,1895.4371337890625,0.0,3565.822021484375,0.9196562767028807,1.0,0.0,3.0,1.0,0.0
17941920,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7695128321647644,0.4713262915611267,0.4321317076683044,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8740098476409912,0.7014099359512329,0.6704853773117065,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8638479709625244,0.6777597665786743,0.4782294332981109,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7664132118225098,0.4657633602619171,0.4496020972728729,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6225055456161499,0.242763489484787,1.1383901834487915,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.28973388671875,297.2088317871094,284.9493103027344,1.0,0.7760722637176514,0.3560348451137543,0.3560348451137543,1.0,1.0,-3.80614185333252,1.0205672979354858,2.7855746746063232,0.158108577132225,0.9142418503761292,0.9142418503761292,0.0,361.095703125,367.0,70846.6640625,0.0,7850.30224609375,1.0,278.1499938964844,282.708984375,297.73114013671875,302.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,36041.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174732565879822,1.0,0.0,0.0,3.714088678359986,3.714113235473633,9.204449042954366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.79296875,0.0,1605.961181640625,1895.4371337890625,0.0,3565.822021484375,0.9196562767028807,1.0,0.0,3.0,1.0,0.0
17941980,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7676973938941956,0.4704926013946533,0.4315021932125091,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8718931078910828,0.7001298069953918,0.6694124937057495,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8633406162261963,0.6802783012390137,0.4800589680671692,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7651233673095703,0.4658902287483215,0.4498428106307983,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6214019656181335,0.2426369190216064,1.1383883953094482,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2782897949219,297.2079772949219,284.9490966796875,1.0,0.7774714827537537,0.3552949726581573,0.3552949726581573,1.0,1.0,-3.8065826892852783,1.0182456970214844,2.788336992263794,0.1556954830884933,0.913505792617798,0.913505792617798,0.0,364.1175537109375,370.0,70818.3828125,0.0,7880.37548828125,1.0,278.1499938964844,282.7099609375,297.7342224121094,302.3017272949219,293.1499938964844,293.1499938964844,278.1499938964844,36054.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173358678817748,1.0,0.0,0.0,3.711813926696777,3.711838483810425,9.193178698296832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.560546875,0.0,1603.447265625,1895.4371337890625,0.0,3564.552001953125,0.9191551208496094,1.0,0.0,3.0,1.0,0.0
17942040,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7676973938941956,0.4704926013946533,0.4315021932125091,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8718931078910828,0.7001298069953918,0.6694124937057495,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8633406162261963,0.6802783012390137,0.4800589680671692,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7651233673095703,0.4658902287483215,0.4498428106307983,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6214019656181335,0.2426369190216064,1.1383883953094482,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2782897949219,297.2079772949219,284.9490966796875,1.0,0.7774714827537537,0.3552949726581573,0.3552949726581573,1.0,1.0,-3.8065826892852783,1.0182456970214844,2.788336992263794,0.1556954830884933,0.913505792617798,0.913505792617798,0.0,364.1175537109375,370.0,70818.3828125,0.0,7880.37548828125,1.0,278.1499938964844,282.7099609375,297.7342224121094,302.3017272949219,293.1499938964844,293.1499938964844,278.1499938964844,36054.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173358678817748,1.0,0.0,0.0,3.711813926696777,3.711838483810425,9.193178698296832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.560546875,0.0,1603.447265625,1895.4371337890625,0.0,3564.552001953125,0.9191551208496094,1.0,0.0,3.0,1.0,0.0
17942100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.766798198223114,0.4700745940208435,0.4311865270137787,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8708431124687195,0.6994853019714355,0.6688719987869263,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.863088846206665,0.6815311908721924,0.4809693396091461,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7644838690757751,0.4659499824047088,0.44995978474617,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6208522319793701,0.2425730526447296,1.1383851766586304,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2723999023437,297.20751953125,284.9490051269531,1.0,0.7781680822372437,0.3549250364303589,0.3549250364303589,1.0,1.0,-3.806784629821777,1.0170782804489136,2.7897064685821533,0.1544886380434036,0.9131127595901488,0.9131127595901488,0.0,365.629150390625,370.0,70802.421875,0.0,7895.3388671875,1.0,278.1499938964844,282.7104797363281,297.7353210449219,302.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36060.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172991514205932,1.0,0.0,0.0,3.710553646087648,3.710578441619873,9.186937290905916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5693359375,0.0,1602.049560546875,1895.4371337890625,0.0,3564.212646484375,0.9188770055770874,1.0,0.0,3.0,1.0,0.0
17942160,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7659046053886414,0.4696554541587829,0.430869847536087,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8697981238365173,0.6988358497619629,0.6683267951011658,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8628371357917786,0.6827758550643921,0.4818741083145141,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7638471126556396,0.4660053253173828,0.4500726759433746,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6203036904335022,0.2425084710121154,1.1383788585662842,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.26617431640625,297.20709228515625,284.94891357421875,1.0,0.7788615226745605,0.3545382916927337,0.3545382916927337,1.0,1.0,-3.806964635848999,1.0158509016036987,2.79111385345459,0.1532307267189026,0.9126606583595276,0.9126606583595276,0.0,367.1404113769531,373.0,70783.2734375,0.0,7910.203125,1.0,278.1499938964844,282.71099853515625,297.73583984375,302.3017272949219,293.1499938964844,293.1499938964844,278.1499938964844,36068.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172627925872804,1.0,0.0,0.0,3.709119558334351,3.709144353866577,9.179836979456012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.978515625,0.0,1600.45947265625,1895.4371337890625,0.0,3563.87646484375,0.9185602068901062,1.0,0.0,3.0,1.0,0.0
17942220,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7641337513923645,0.4688135087490082,0.4302334189414978,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8677234649658203,0.6975241303443909,0.6672245264053345,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8623347878456116,0.6852448582649231,0.4836696684360504,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7625822424888611,0.4661044180393219,0.450287789106369,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6192091703414917,0.2423776090145111,1.1383589506149292,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.25311279296875,297.2062072753906,284.9486999511719,1.0,0.7802398800849915,0.3537648022174835,0.3537648022174835,1.0,1.0,-3.807267904281616,1.0133702754974363,2.793897867202759,0.1507098823785781,0.9116642475128174,0.9116642475128174,0.0,370.1628723144531,376.0,70738.5703125,0.0,7939.68310546875,1.0,278.1499938964844,282.712158203125,297.7354736328125,302.2991027832031,293.1499938964844,293.1499938964844,278.1499938964844,36082.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172159433364868,1.0,0.0,0.0,3.7058281898498535,3.705852746963501,9.163551339952392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.4833984375,0.0,1596.79931640625,1895.4371337890625,0.0,3563.443359375,0.917832374572754,1.0,0.0,3.0,1.0,0.0
17942280,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7641337513923645,0.4688135087490082,0.4302334189414978,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8677234649658203,0.6975241303443909,0.6672245264053345,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8623347878456116,0.6852448582649231,0.4836696684360504,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7625822424888611,0.4661044180393219,0.450287789106369,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6192091703414917,0.2423776090145111,1.1383589506149292,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.25311279296875,297.2062072753906,284.9486999511719,1.0,0.7802398800849915,0.3537648022174835,0.3537648022174835,1.0,1.0,-3.807267904281616,1.0133702754974363,2.793897867202759,0.1507098823785781,0.9116642475128174,0.9116642475128174,0.0,370.1628723144531,376.0,70738.5703125,0.0,7939.68310546875,1.0,278.1499938964844,282.712158203125,297.7354736328125,302.2991027832031,293.1499938964844,293.1499938964844,278.1499938964844,36082.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172159433364868,1.0,0.0,0.0,3.7058281898498535,3.705852746963501,9.163551339952392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.4833984375,0.0,1596.79931640625,1895.4371337890625,0.0,3563.443359375,0.917832374572754,1.0,0.0,3.0,1.0,0.0
17942340,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7623845934867859,0.4679668843746185,0.4295929968357086,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8656697273254395,0.6961967945098877,0.6661075949668884,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8618341088294983,0.6876876354217529,0.4854472279548645,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7613290548324585,0.4661886096000671,0.4504891633987427,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6181173920631409,0.2422447204589843,1.138330340385437,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2393493652344,297.2052917480469,284.9485168457031,1.0,0.7816076278686523,0.3529912829399109,0.3529912829399109,1.0,1.0,-3.80750036239624,1.0108650922775269,2.796635389328003,0.1481924057006836,0.9105594158172609,0.9105594158172609,0.0,373.18548583984375,379.0,70685.9375,0.0,7968.8515625,1.0,278.1499938964844,282.71343994140625,297.7331848144531,302.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36096.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172163009643556,1.0,0.0,0.0,3.7020344734191895,3.702059030532837,9.144799832938588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.3701171875,0.0,1592.56787109375,1895.4371337890625,0.0,3563.447021484375,0.9169919490814208,1.0,0.0,3.0,1.0,0.0
