time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7623845934867859,0.4679668843746185,0.4295929968357086,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8656697273254395,0.6961967945098877,0.6661075949668884,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8618341088294983,0.6876876354217529,0.4854472279548645,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7613290548324585,0.4661886096000671,0.4504891633987427,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6181173920631409,0.2422447204589843,1.138330340385437,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2393493652344,297.2052917480469,284.9485168457031,1.0,0.7816076278686523,0.3529912829399109,0.3529912829399109,1.0,1.0,-3.80750036239624,1.0108650922775269,2.796635389328003,0.1481924057006836,0.9105594158172609,0.9105594158172609,0.0,373.18548583984375,379.0,70685.9375,0.0,7968.8515625,1.0,278.1499938964844,282.71343994140625,297.7331848144531,302.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36096.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172163009643556,1.0,0.0,0.0,3.7020344734191895,3.702059030532837,9.144799832938588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.3701171875,0.0,1592.56787109375,1895.4371337890625,0.0,3563.447021484375,0.9169919490814208,1.0,0.0,3.0,1.0,0.0
17942460,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7607220411300659,0.467148870229721,0.428973913192749,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.863711416721344,0.694900393486023,0.6650159358978271,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8613258004188538,0.6899306774139404,0.4870931208133697,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7601320743560791,0.4662526249885559,0.450667142868042,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6170673370361328,0.2421139180660247,1.1382912397384644,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22576904296875,297.20416259765625,284.94842529296875,1.0,0.7829046249389648,0.3522913157939911,0.3522913157939911,1.0,1.0,-3.8075900077819824,1.0085538625717163,2.799036026000977,0.1459199488162994,0.9094651341438292,0.9094651341438292,0.0,376.0919494628906,379.0,70630.5546875,0.0,7996.298828125,1.0,278.1499938964844,282.7148132324219,297.7299194335937,302.28759765625,293.1499938964844,293.1499938964844,278.1499938964844,36106.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172022938728333,1.0,0.0,0.0,3.6980130672454834,3.698037385940552,9.124942721427942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.5986328125,0.0,1588.0543212890625,1895.4371337890625,0.0,3563.3173828125,0.916098415851593,1.0,0.0,3.0,1.0,0.0
17942520,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7606531381607056,0.4671147167682647,0.4289480745792389,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8636301755905151,0.6948460936546326,0.6649701595306396,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8613041639328003,0.6900224685668945,0.4871606826782226,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7600824236869812,0.4662550985813141,0.4506743550300598,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6170235872268677,0.2421084195375442,1.138289451599121,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2252197265625,297.2041015625,284.9483947753906,1.0,0.782958447933197,0.3522621691226959,0.3522621691226959,1.0,1.0,-3.807591676712036,1.008457064628601,2.799134492874145,0.1458255052566528,0.9094188809394836,0.9094188809394836,0.0,376.2131958007813,382.0,70628.1875,0.0,7997.4345703125,1.0,278.1499938964844,282.71484375,297.7297668457031,302.28729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36107.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172006249427797,1.0,0.0,0.0,3.697840929031372,3.69786524772644,9.124093480750162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.22265625,0.0,1587.861083984375,1895.4371337890625,0.0,3563.3017578125,0.9160601496696472,1.0,0.0,3.0,1.0,0.0
17942580,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7589390873908997,0.466257631778717,0.4282994270324707,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8616059422492981,0.6934767365455627,0.6638164520263672,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8607438802719116,0.6922528743743896,0.488808661699295,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7588441967964172,0.4663086533546448,0.4508480727672577,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6159260869026184,0.2419689446687698,1.1382375955581665,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2107238769531,297.2026062011719,284.94830322265625,1.0,0.7842941880226135,0.3515330255031585,0.3515330255031585,1.0,1.0,-3.8075528144836426,1.0060113668441772,2.801541328430176,0.1434688419103622,0.9082368612289428,0.9082368612289428,0.0,379.2476501464844,385.0,70566.90625,0.0,8025.49853515625,1.0,278.1499938964844,282.71636962890625,297.72607421875,302.27984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36116.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917136251926422,1.0,0.0,0.0,3.693392038345337,3.693416357040405,9.10215192106989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.515625,0.0,1582.8643798828125,1895.4371337890625,0.0,3562.706787109375,0.9150700569152832,1.0,0.0,3.0,1.0,0.0
17942640,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7589390873908997,0.466257631778717,0.4282994270324707,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8616059422492981,0.6934767365455627,0.6638164520263672,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8607438802719116,0.6922528743743896,0.488808661699295,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7588441967964172,0.4663086533546448,0.4508480727672577,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6159260869026184,0.2419689446687698,1.1382375955581665,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2107238769531,297.2026062011719,284.94830322265625,1.0,0.7842941880226135,0.3515330255031585,0.3515330255031585,1.0,1.0,-3.8075528144836426,1.0060113668441772,2.801541328430176,0.1434688419103622,0.9082368612289428,0.9082368612289428,0.0,379.2476501464844,385.0,70566.90625,0.0,8025.49853515625,1.0,278.1499938964844,282.71636962890625,297.72607421875,302.27984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36116.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917136251926422,1.0,0.0,0.0,3.693392038345337,3.693416357040405,9.10215192106989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.515625,0.0,1582.8643798828125,1895.4371337890625,0.0,3562.706787109375,0.9150700569152832,1.0,0.0,3.0,1.0,0.0
17942700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7580884695053101,0.4658255875110626,0.4279721677303314,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8605989217758179,0.692781925201416,0.663229763507843,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8604494333267212,0.6933279037475586,0.4896013438701629,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.758226752281189,0.4663261473178863,0.4509264528751373,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6153754591941833,0.2418972551822662,1.1382033824920654,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2033386230469,297.2017822265625,284.9482727050781,1.0,0.7849527597427368,0.3511684834957123,0.3511684834957123,1.0,1.0,-3.807460308074951,1.004765272140503,2.802695035934448,0.142294555902481,0.9076337218284608,0.9076337218284608,0.0,380.7646179199219,385.0,70534.59375,0.0,8039.19970703125,1.0,278.1499938964844,282.7171936035156,297.7242126464844,302.27593994140625,293.1499938964844,293.1499938964844,278.1499938964844,36119.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170854687690736,1.0,0.0,0.0,3.691039085388184,3.691063404083252,9.09055813735904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.4287109375,0.0,1580.2152099609375,1895.4371337890625,0.0,3562.2373046875,0.9145456552505492,1.0,0.0,3.0,1.0,0.0
17942760,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7572435140609741,0.4653933644294739,0.427644670009613,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8595981001853943,0.6920859813690186,0.6626419425010681,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8601565957069397,0.6943994760513306,0.490391194820404,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7576131224632263,0.4663421511650085,0.4510033726692199,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6148245930671692,0.241825446486473,1.138168454170227,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19635009765625,297.2009582519531,284.94830322265625,1.0,0.785609781742096,0.3508633375167846,0.3508633375167846,1.0,1.0,-3.807359933853149,1.0037026405334473,2.803657293319702,0.1413068920373916,0.907091736793518,0.907091736793518,0.0,382.2820129394531,388.0,70504.359375,0.0,8052.86572265625,1.0,278.1499938964844,282.7180480957031,297.7223815917969,302.2721252441406,293.1499938964844,293.1499938964844,278.1499938964844,36121.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170361161231996,1.0,0.0,0.0,3.688764810562134,3.688789129257202,9.07935998384346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.6337890625,0.0,1577.640869140625,1895.4371337890625,0.0,3561.78125,0.9140377640724182,1.0,0.0,3.0,1.0,0.0
17942820,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.75556880235672,0.4645230174064636,0.426984578371048,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8576116561889648,0.6906805038452148,0.661453127861023,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8595640659332275,0.6965059041976929,0.4919411838054657,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7563926577568054,0.4663587212562561,0.4511429071426391,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6137206554412842,0.2416795790195465,1.1380882263183594,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18231201171875,297.1993408203125,284.9483337402344,1.0,0.7869108319282532,0.3502531051635742,0.3502531051635742,1.0,1.0,-3.8070719242095934,1.001572847366333,2.8054990768432617,0.1393634676933288,0.9060156345367432,0.9060156345367432,0.0,385.3136901855469,391.0,70443.640625,0.0,8079.77392578125,1.0,278.1499938964844,282.7197570800781,297.7187805175781,302.2645568847656,293.1499938964844,293.1499938964844,278.1499938964844,36121.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169282913208008,1.0,0.0,0.0,3.684222936630249,3.684247255325317,9.057014835889276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.068359375,0.0,1572.4957275390625,1895.4371337890625,0.0,3560.784423828125,0.913021445274353,1.0,0.0,3.0,1.0,0.0
17942880,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.75556880235672,0.4645230174064636,0.426984578371048,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8576116561889648,0.6906805038452148,0.661453127861023,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8595640659332275,0.6965059041976929,0.4919411838054657,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7563926577568054,0.4663587212562561,0.4511429071426391,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6137206554412842,0.2416795790195465,1.1380882263183594,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18231201171875,297.1993408203125,284.9483337402344,1.0,0.7869108319282532,0.3502531051635742,0.3502531051635742,1.0,1.0,-3.8070719242095934,1.001572847366333,2.8054990768432617,0.1393634676933288,0.9060156345367432,0.9060156345367432,0.0,385.3136901855469,391.0,70443.640625,0.0,8079.77392578125,1.0,278.1499938964844,282.7197570800781,297.7187805175781,302.2645568847656,293.1499938964844,293.1499938964844,278.1499938964844,36121.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169282913208008,1.0,0.0,0.0,3.684222936630249,3.684247255325317,9.057014835889276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.068359375,0.0,1572.4957275390625,1895.4371337890625,0.0,3560.784423828125,0.913021445274353,1.0,0.0,3.0,1.0,0.0
17942940,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.753914475440979,0.4636458158493042,0.426318496465683,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8556470274925232,0.6892610788345337,0.6602509617805481,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589714169502258,0.6985806226730347,0.493466854095459,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7551827430725098,0.4663580954074859,0.4512664973735809,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6126131415367126,0.2415315061807632,1.1379977464675903,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.168212890625,297.1977844238281,284.9483642578125,1.0,0.7881987690925598,0.3496428728103637,0.3496428728103637,1.0,1.0,-3.806699991226196,0.9994165897369384,2.807283401489258,0.1374301016330719,0.904919981956482,0.904919981956482,0.0,388.3423156738281,394.0,70381.953125,0.0,8106.2705078125,1.0,278.1499938964844,282.721435546875,297.7152099609375,302.2569885253906,293.1499938964844,293.1499938964844,278.1499938964844,36122.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916812539100647,1.0,0.0,0.0,3.679633140563965,3.679657459259033,9.034463346324628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.3837890625,0.0,1567.313232421875,1895.4371337890625,0.0,3559.714111328125,0.9119945764541626,1.0,0.0,3.0,1.0,0.0
17943000,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.753914475440979,0.4636458158493042,0.426318496465683,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8556470274925232,0.6892610788345337,0.6602509617805481,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589714169502258,0.6985806226730347,0.493466854095459,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7551827430725098,0.4663580954074859,0.4512664973735809,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6126131415367126,0.2415315061807632,1.1379977464675903,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.168212890625,297.1977844238281,284.9483642578125,1.0,0.7881987690925598,0.3496428728103637,0.3496428728103637,1.0,1.0,-3.806699991226196,0.9994165897369384,2.807283401489258,0.1374301016330719,0.904919981956482,0.904919981956482,0.0,388.3423156738281,394.0,70381.953125,0.0,8106.2705078125,1.0,278.1499938964844,282.721435546875,297.7152099609375,302.2569885253906,293.1499938964844,293.1499938964844,278.1499938964844,36122.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916812539100647,1.0,0.0,0.0,3.679633140563965,3.679657459259033,9.034463346324628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.3837890625,0.0,1567.313232421875,1895.4371337890625,0.0,3559.714111328125,0.9119945764541626,1.0,0.0,3.0,1.0,0.0
17943060,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7522791624069214,0.4627605080604553,0.4256453514099121,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8537030220031738,0.6878264546394348,0.6590344905853271,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8583780527114868,0.7006211280822754,0.4949683248996734,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7539811134338379,0.4663371741771698,0.4513711929321289,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6115004420280457,0.2413811385631561,1.1378968954086304,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.1537475585937,297.1962890625,284.94830322265625,1.0,0.7894732356071472,0.3489777147769928,0.3489777147769928,1.0,1.0,-3.806238412857056,0.9970540404319764,2.8091843128204346,0.1353269815444946,0.9037486910820008,0.9037486910820008,0.0,391.3682861328125,397.0,70316.6640625,0.0,8132.33349609375,1.0,278.1499938964844,282.72314453125,297.7117004394531,302.2492980957031,293.1499938964844,293.1499938964844,278.1499938964844,36126.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166843295097352,1.0,0.0,0.0,3.674848079681397,3.674872398376465,9.01098076155904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.2099609375,0.0,1561.940673828125,1895.4371337890625,0.0,3558.5283203125,0.9109256267547609,1.0,0.0,3.0,1.0,0.0
17943120,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7522791624069214,0.4627605080604553,0.4256453514099121,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8537030220031738,0.6878264546394348,0.6590344905853271,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8583780527114868,0.7006211280822754,0.4949683248996734,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7539811134338379,0.4663371741771698,0.4513711929321289,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6115004420280457,0.2413811385631561,1.1378968954086304,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.1537475585937,297.1962890625,284.94830322265625,1.0,0.7894732356071472,0.3489777147769928,0.3489777147769928,1.0,1.0,-3.806238412857056,0.9970540404319764,2.8091843128204346,0.1353269815444946,0.9037486910820008,0.9037486910820008,0.0,391.3682861328125,397.0,70316.6640625,0.0,8132.33349609375,1.0,278.1499938964844,282.72314453125,297.7117004394531,302.2492980957031,293.1499938964844,293.1499938964844,278.1499938964844,36126.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166843295097352,1.0,0.0,0.0,3.674848079681397,3.674872398376465,9.01098076155904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.2099609375,0.0,1561.940673828125,1895.4371337890625,0.0,3558.5283203125,0.9109256267547609,1.0,0.0,3.0,1.0,0.0
17943180,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7506625652313232,0.4618682563304901,0.4249661564826965,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8517798781394958,0.6863797903060913,0.6578066349029541,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8577864170074463,0.702634334564209,0.4964507222175598,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7527889013290405,0.4662995040416717,0.4514603018760681,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6103837490081787,0.24122916162014,1.137789011001587,284.9482727050781,284.95001220703125,304.617431640625,294.7088928222656,299.1391906738281,297.1948547363281,284.9482727050781,1.0,0.7907368540763855,0.3483125269412994,0.3483125269412994,1.0,1.0,-3.8057050704956055,0.9946630001068116,2.811042070388794,0.1332238614559173,0.9025664329528807,0.9025664329528807,0.0,394.393310546875,400.0,70250.0078125,0.0,8158.05810546875,1.0,278.1499938964844,282.7248840332031,297.708251953125,302.2415466308594,293.1499938964844,293.1499938964844,278.1499938964844,36129.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916545569896698,1.0,0.0,0.0,3.6699540615081774,3.669978141784668,8.986995680970722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.857421875,0.0,1556.4571533203125,1895.4371337890625,0.0,3557.245361328125,0.90983247756958,1.0,0.0,3.0,1.0,0.0
17943240,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7506625652313232,0.4618682563304901,0.4249661564826965,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8517798781394958,0.6863797903060913,0.6578066349029541,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8577864170074463,0.702634334564209,0.4964507222175598,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7527889013290405,0.4662995040416717,0.4514603018760681,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6103837490081787,0.24122916162014,1.137789011001587,284.9482727050781,284.95001220703125,304.617431640625,294.7088928222656,299.1391906738281,297.1948547363281,284.9482727050781,1.0,0.7907368540763855,0.3483125269412994,0.3483125269412994,1.0,1.0,-3.8057050704956055,0.9946630001068116,2.811042070388794,0.1332238614559173,0.9025664329528807,0.9025664329528807,0.0,394.393310546875,400.0,70250.0078125,0.0,8158.05810546875,1.0,278.1499938964844,282.7248840332031,297.708251953125,302.2415466308594,293.1499938964844,293.1499938964844,278.1499938964844,36129.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916545569896698,1.0,0.0,0.0,3.6699540615081774,3.669978141784668,8.986995680970722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.857421875,0.0,1556.4571533203125,1895.4371337890625,0.0,3557.245361328125,0.90983247756958,1.0,0.0,3.0,1.0,0.0
17943300,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7498613595962524,0.4614199101924896,0.4246246516704559,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8508263826370239,0.6856529712677002,0.6571894884109497,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8574922680854797,0.7036338448524475,0.4971868991851806,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7521969676017761,0.4662759900093078,0.4515004754066467,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6098270416259766,0.2411527782678604,1.1377333402633667,284.9482421875,284.95001220703125,304.5999755859375,294.70721435546875,299.13189697265625,297.1941223144531,284.9482421875,1.0,0.7913656234741211,0.3479799628257751,0.3479799628257751,1.0,1.0,-3.805418968200684,0.993461012840271,2.811957836151123,0.1321743428707122,0.9019749760627748,0.9019749760627748,0.0,395.9058837890625,400.0,70216.3828125,0.0,8170.82958984375,1.0,278.1499938964844,282.7257995605469,297.70654296875,302.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,36131.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164726138114928,1.0,0.0,0.0,3.667481660842896,3.6675057411193848,8.974890874924313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.646484375,0.0,1553.6905517578125,1895.4371337890625,0.0,3556.570556640625,0.9092801809310912,1.0,0.0,3.0,1.0,0.0
17943360,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7490646839141846,0.4609699249267578,0.4242815375328064,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8498779535293579,0.6849229335784912,0.6565691828727722,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8571979403495789,0.7046244740486145,0.4979170262813568,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7516069412231445,0.4662474393844604,0.4515359401702881,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6092716455459595,0.2410760521888733,1.1376760005950928,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1248779296875,297.1934509277344,284.94830322265625,1.0,0.7919911742210388,0.3476948142051697,0.3476948142051697,1.0,1.0,-3.80511212348938,0.9924014806747437,2.8127105236053467,0.1312762051820755,0.9014306664466858,0.9014306664466858,0.0,397.4178466796875,388.0,70184.296875,0.0,8183.498046875,1.0,278.1499938964844,282.7267150878906,297.7048645019531,302.2338562011719,293.1499938964844,293.1499938964844,278.1499938964844,36130.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164000749588012,1.0,0.0,0.0,3.665061235427856,3.665085554122925,8.963049253907229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.6611328125,0.0,1550.970703125,1895.4371337890625,0.0,3555.899658203125,0.9087387919425964,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7503374814987183,0.4600940644741058,0.4233233034610748,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8513111472129822,0.683472216129303,0.6550329327583313,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.860033392906189,0.7066141963005066,0.4991571605205536,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7533219456672668,0.4662007391452789,0.4513108134269714,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6106252670288086,0.2409428358078003,1.1361933946609497,284.94708251953125,284.95001220703125,304.54693603515625,294.70233154296875,299.1108093261719,297.1922912597656,284.947021484375,1.0,0.7892065048217773,0.3471245765686035,0.3471245765686035,1.0,1.0,-3.8015522956848153,0.989403247833252,2.8121490478515625,0.1293224394321441,0.8990299105644226,0.8990299105644226,0.0,392.7023010253906,376.0,70076.5859375,0.0,8123.63330078125,1.0,278.1499938964844,282.72808837890625,297.7013244628906,302.22430419921875,293.1499938964844,293.1499938964844,278.45001220703125,36186.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916201651096344,1.0,0.0,0.0,3.658347368240357,3.658371686935425,8.930241506277525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.787109375,0.0,1543.8739013671875,1895.4371337890625,0.0,3554.064697265625,0.9072639346122742,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7503374814987183,0.4600940644741058,0.4233233034610748,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8513111472129822,0.683472216129303,0.6550329327583313,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.860033392906189,0.7066141963005066,0.4991571605205536,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7533219456672668,0.4662007391452789,0.4513108134269714,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6106252670288086,0.2409428358078003,1.1361933946609497,284.94708251953125,284.95001220703125,304.54693603515625,294.70233154296875,299.1108093261719,297.1922912597656,284.947021484375,1.0,0.7892065048217773,0.3471245765686035,0.3471245765686035,1.0,1.0,-3.8015522956848153,0.989403247833252,2.8121490478515625,0.1293224394321441,0.8990299105644226,0.8990299105644226,0.0,392.7023010253906,376.0,70076.5859375,0.0,8123.63330078125,1.0,278.1499938964844,282.72808837890625,297.7013244628906,302.22430419921875,293.1499938964844,293.1499938964844,278.45001220703125,36186.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916201651096344,1.0,0.0,0.0,3.658347368240357,3.658371686935425,8.930241506277525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.787109375,0.0,1543.8739013671875,1895.4371337890625,0.0,3554.064697265625,0.9072639346122742,1.0,0.0,3.0,1.0,0.0
17943540,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7535218000411987,0.459935575723648,0.4227076172828674,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8548513650894165,0.6827449798583984,0.6538450121879578,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8650803565979004,0.7093750834465027,0.5006876587867737,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7568988800048828,0.4666914045810699,0.451300173997879,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6135372519493103,0.2411742359399795,1.1351553201675415,285.02056884765625,284.95001220703125,304.5111389160156,294.6991882324219,299.10125732421875,297.1971435546875,285.0185852050781,1.0,0.7851518392562866,0.3465543389320373,0.3465543389320373,1.0,1.0,-3.799957275390625,0.9870082139968872,2.812949180603028,0.1274209767580032,0.9919967651367188,0.9919967651367188,0.0,384.0331115722656,364.0,69492.203125,0.0,8036.0546875,1.0,278.4432678222656,282.8272705078125,297.6841735839844,302.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,32791.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105528593063354,1.0,0.0,0.0,3.7913239002227774,3.791348695755005,9.591246907802995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.412109375,0.0,1671.2191162109375,1895.4371337890625,0.0,3501.733642578125,0.9346306920051576,1.0,0.0,3.0,1.0,0.0
17943600,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7535218000411987,0.459935575723648,0.4227076172828674,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8548513650894165,0.6827449798583984,0.6538450121879578,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8650803565979004,0.7093750834465027,0.5006876587867737,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7568988800048828,0.4666914045810699,0.451300173997879,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6135372519493103,0.2411742359399795,1.1351553201675415,285.02056884765625,284.95001220703125,304.5111389160156,294.6991882324219,299.10125732421875,297.1971435546875,285.0185852050781,1.0,0.7851518392562866,0.3465543389320373,0.3465543389320373,1.0,1.0,-3.799957275390625,0.9870082139968872,2.812949180603028,0.1274209767580032,0.9919967651367188,0.9919967651367188,0.0,384.0331115722656,364.0,69492.203125,0.0,8036.0546875,1.0,278.4432678222656,282.8272705078125,297.6841735839844,302.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,32791.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105528593063354,1.0,0.0,0.0,3.7913239002227774,3.791348695755005,9.591246907802995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.412109375,0.0,1671.2191162109375,1895.4371337890625,0.0,3501.733642578125,0.9346306920051576,1.0,0.0,3.0,1.0,0.0
17943660,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7567083239555359,0.4584013521671295,0.4213110506534576,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8585678935050964,0.6806291341781616,0.6518616676330566,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8702749013900757,0.7105278372764587,0.5014916658401489,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7606488466262817,0.4662060737609863,0.4507453441619873,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6164949536323547,0.2408999949693679,1.1329418420791626,284.89471435546875,284.95001220703125,304.4749755859375,294.6961364746094,299.0826416015625,297.1905517578125,284.8958435058594,1.0,0.7800770401954651,0.3459675908088684,0.3459675908088684,1.0,1.0,-3.7935404777526855,0.9830889701843262,2.81045150756836,0.1253085285425186,0.8862030506134033,0.8862030506134033,0.0,374.433837890625,352.0,70229.671875,0.0,7918.39404296875,1.0,278.1564025878906,282.6846008300781,297.7174987792969,302.2867126464844,293.1499938964844,293.1499938964844,278.45001220703125,38279.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183274507522584,1.0,0.0,0.0,3.7052931785583496,3.7053182125091553,9.160906415672798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.763671875,0.0,1612.8734130859375,1895.4371337890625,0.0,3573.71533203125,0.9192190766334534,1.0,0.0,3.0,1.0,0.0
17943720,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7567083239555359,0.4584013521671295,0.4213110506534576,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8585678935050964,0.6806291341781616,0.6518616676330566,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8702749013900757,0.7105278372764587,0.5014916658401489,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7606488466262817,0.4662060737609863,0.4507453441619873,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6164949536323547,0.2408999949693679,1.1329418420791626,284.89471435546875,284.95001220703125,304.4749755859375,294.6961364746094,299.0826416015625,297.1905517578125,284.8958435058594,1.0,0.7800770401954651,0.3459675908088684,0.3459675908088684,1.0,1.0,-3.7935404777526855,0.9830889701843262,2.81045150756836,0.1253085285425186,0.8862030506134033,0.8862030506134033,0.0,374.433837890625,352.0,70229.671875,0.0,7918.39404296875,1.0,278.1564025878906,282.6846008300781,297.7174987792969,302.2867126464844,293.1499938964844,293.1499938964844,278.45001220703125,38279.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183274507522584,1.0,0.0,0.0,3.7052931785583496,3.7053182125091553,9.160906415672798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.763671875,0.0,1612.8734130859375,1895.4371337890625,0.0,3573.71533203125,0.9192190766334534,1.0,0.0,3.0,1.0,0.0
17943780,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7611187696456909,0.4581370651721954,0.420339822769165,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.863541305065155,0.6796979904174805,0.650215208530426,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8768799901008606,0.713122546672821,0.5026860237121582,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7654975056648254,0.46652951836586,0.4503643214702606,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6201511025428772,0.2410650551319122,1.130878448486328,284.99468994140625,284.95001220703125,304.4385070800781,294.6932373046875,299.0718688964844,297.19439697265625,284.9935302734375,1.0,0.7745276689529419,0.3453808426856994,0.3453808426856994,1.0,1.0,-3.788874626159668,0.9797140955924988,2.8091604709625244,0.1230512857437133,0.9718745946884156,0.9718745946884156,0.0,363.1856384277344,340.0,69368.3515625,0.0,7793.6513671875,1.0,278.4433288574219,282.8094177246094,297.676025390625,302.1155700683594,293.1499938964844,293.1499938964844,278.1499938964844,33907.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116211533546448,1.0,0.0,0.0,3.7986092567443848,3.7986342906951904,9.62814283411717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.6318359375,0.0,1688.576416015625,1895.4371337890625,0.0,3511.642578125,0.937023937702179,1.0,0.0,3.0,1.0,0.0
17943840,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7611187696456909,0.4581370651721954,0.420339822769165,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.863541305065155,0.6796979904174805,0.650215208530426,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8768799901008606,0.713122546672821,0.5026860237121582,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7654975056648254,0.46652951836586,0.4503643214702606,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6201511025428772,0.2410650551319122,1.130878448486328,284.99468994140625,284.95001220703125,304.4385070800781,294.6932373046875,299.0718688964844,297.19439697265625,284.9935302734375,1.0,0.7745276689529419,0.3453808426856994,0.3453808426856994,1.0,1.0,-3.788874626159668,0.9797140955924988,2.8091604709625244,0.1230512857437133,0.9718745946884156,0.9718745946884156,0.0,363.1856384277344,340.0,69368.3515625,0.0,7793.6513671875,1.0,278.4433288574219,282.8094177246094,297.676025390625,302.1155700683594,293.1499938964844,293.1499938964844,278.1499938964844,33907.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116211533546448,1.0,0.0,0.0,3.7986092567443848,3.7986342906951904,9.62814283411717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.6318359375,0.0,1688.576416015625,1895.4371337890625,0.0,3511.642578125,0.937023937702179,1.0,0.0,3.0,1.0,0.0
17943900,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7635218501091003,0.4575298726558685,0.4198755323886871,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8662594556808472,0.6787937879562378,0.6494427919387817,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8804056644439697,0.7138375043869019,0.5032773613929749,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7681434154510498,0.466400146484375,0.4502269029617309,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.622128427028656,0.2410231679677963,1.13014554977417,284.8692932128906,284.95001220703125,304.4201354980469,294.6918334960937,299.0637512207031,297.192626953125,284.8680419921875,1.0,0.7717193365097046,0.345087468624115,0.345087468624115,1.0,1.0,-3.7870593070983887,0.978177547454834,2.8088817596435547,0.1221247985959053,0.8818878531455994,0.8818878531455994,0.0,357.43212890625,340.0,70288.953125,0.0,7732.4453125,1.0,278.1945495605469,282.667236328125,297.7196350097656,302.33233642578125,293.1499938964844,293.1499938964844,278.1499938964844,37843.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168903231620787,1.0,0.0,0.0,3.759927034378052,3.759952306747437,9.433049399376614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.947265625,0.0,1673.15283203125,1895.4371337890625,0.0,3560.432861328125,0.9292271137237548,1.0,0.0,3.0,1.0,0.0
17943960,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7655400037765503,0.4568157792091369,0.4190165400505066,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8686225414276123,0.6777476668357849,0.6482498645782471,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8835506439208984,0.7144441604614258,0.5035139918327332,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7704710960388184,0.4661490023136139,0.4497887790203094,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6238327622413635,0.2408916801214218,1.1286413669586182,284.8962707519531,284.95001220703125,304.4017028808594,294.6904602050781,299.0548400878906,297.189697265625,284.8975830078125,1.0,0.7687219381332397,0.3448421061038971,0.3448421061038971,1.0,1.0,-3.782540082931519,0.9759755730628968,2.8065643310546875,0.1210783794522285,0.876895546913147,0.876895546913147,0.0,351.9942932128906,328.0,69908.25,0.0,7662.380859375,1.0,278.1568298339844,282.6929626464844,297.7056884765625,302.25445556640625,293.1499938964844,293.1499938964844,278.45001220703125,38814.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179970622062684,1.0,0.0,0.0,3.681694984436035,3.6817197799682617,9.04459056982887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.9833984375,0.0,1589.961181640625,1895.4371337890625,0.0,3570.66259765625,0.9146103858947754,1.0,0.0,3.0,1.0,0.0
17944020,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7710978984832764,0.4567056894302368,0.4181846678256988,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8748568296432495,0.6769654154777527,0.6467378735542297,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8914845585823059,0.7171502113342285,0.5047877430915833,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7764651775360107,0.4665842056274414,0.4494960904121399,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6281765699386597,0.2411817461252212,1.1270043849945068,284.99639892578125,284.95001220703125,304.3646240234375,294.6878356933594,299.0456848144531,297.1948547363281,284.9952697753906,1.0,0.7628542184829712,0.3443514108657837,0.3443514108657837,1.0,1.0,-3.778919458389282,0.9732415080070496,2.805677890777588,0.1192472875118255,0.9637280106544496,0.9637280106544496,0.0,339.8970947265625,316.0,69079.2578125,0.0,7534.998046875,1.0,278.4433898925781,282.81719970703125,297.6676940917969,302.0872802734375,293.1499938964844,293.1499938964844,278.1499938964844,33944.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910721242427826,1.0,0.0,0.0,3.775987386703491,3.7760121822357178,9.513806844552164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.474609375,0.0,1661.9940185546875,1895.4371337890625,0.0,3503.2958984375,0.9319735169410706,1.0,0.0,3.0,1.0,0.0
17944080,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7710978984832764,0.4567056894302368,0.4181846678256988,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8748568296432495,0.6769654154777527,0.6467378735542297,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8914845585823059,0.7171502113342285,0.5047877430915833,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7764651775360107,0.4665842056274414,0.4494960904121399,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6281765699386597,0.2411817461252212,1.1270043849945068,284.99639892578125,284.95001220703125,304.3646240234375,294.6878356933594,299.0456848144531,297.1948547363281,284.9952697753906,1.0,0.7628542184829712,0.3443514108657837,0.3443514108657837,1.0,1.0,-3.778919458389282,0.9732415080070496,2.805677890777588,0.1192472875118255,0.9637280106544496,0.9637280106544496,0.0,339.8970947265625,316.0,69079.2578125,0.0,7534.998046875,1.0,278.4433898925781,282.81719970703125,297.6676940917969,302.0872802734375,293.1499938964844,293.1499938964844,278.1499938964844,33944.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910721242427826,1.0,0.0,0.0,3.775987386703491,3.7760121822357178,9.513806844552164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.474609375,0.0,1661.9940185546875,1895.4371337890625,0.0,3503.2958984375,0.9319735169410706,1.0,0.0,3.0,1.0,0.0
17944140,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7764381766319275,0.4554706811904907,0.4169288277626037,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8809610605239868,0.6751009225845337,0.6448421478271484,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8991997241973877,0.7184998989105225,0.5056291818618774,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7823708057403564,0.4662669599056244,0.4489692449569702,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6324693560600281,0.241103321313858,1.125138521194458,284.9002990722656,284.95001220703125,304.3272705078125,294.68536376953125,299.0294494628906,297.1908264160156,284.9013061523437,1.0,0.7568917870521545,0.3438606858253479,0.3438606858253479,1.0,1.0,-3.773271322250366,0.9698860049247742,2.8033854961395264,0.1175145059823989,0.8727672696113586,0.8727672696113586,0.0,328.3424987792969,304.0,69629.3359375,0.0,7404.08935546875,1.0,278.1571044921875,282.702392578125,297.6996765136719,302.2293701171875,293.1499938964844,293.1499938964844,278.45001220703125,38710.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169870615005492,1.0,0.0,0.0,3.659934520721436,3.659959077835083,8.937990969570819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.111328125,0.0,1564.5833740234375,1895.4371337890625,0.0,3561.32763671875,0.909637212753296,1.0,0.0,3.0,1.0,0.0
17944200,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7764381766319275,0.4554706811904907,0.4169288277626037,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8809610605239868,0.6751009225845337,0.6448421478271484,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8991997241973877,0.7184998989105225,0.5056291818618774,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7823708057403564,0.4662669599056244,0.4489692449569702,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6324693560600281,0.241103321313858,1.125138521194458,284.9002990722656,284.95001220703125,304.3272705078125,294.68536376953125,299.0294494628906,297.1908264160156,284.9013061523437,1.0,0.7568917870521545,0.3438606858253479,0.3438606858253479,1.0,1.0,-3.773271322250366,0.9698860049247742,2.8033854961395264,0.1175145059823989,0.8727672696113586,0.8727672696113586,0.0,328.3424987792969,304.0,69629.3359375,0.0,7404.08935546875,1.0,278.1571044921875,282.702392578125,297.6996765136719,302.2293701171875,293.1499938964844,293.1499938964844,278.45001220703125,38710.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169870615005492,1.0,0.0,0.0,3.659934520721436,3.659959077835083,8.937990969570819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.111328125,0.0,1564.5833740234375,1895.4371337890625,0.0,3561.32763671875,0.909637212753296,1.0,0.0,3.0,1.0,0.0
