time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7829283475875854,0.4553800523281097,0.4161326289176941,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8882322907447815,0.6743385195732117,0.6433676481246948,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9083332419395448,0.7211714386940002,0.5068938732147217,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7893003821372986,0.4667182564735412,0.4487034678459167,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6375049352645874,0.2414519041776657,1.1237930059432983,284.9978332519531,284.95001220703125,304.2897033691406,294.68310546875,299.0205078125,297.19598388671875,284.9970092773437,1.0,0.7509315013885498,0.3434086441993713,0.3434086441993713,1.0,1.0,-3.7701120376586914,0.9674190282821656,2.8026928901672363,0.1158631518483161,0.9593093991279602,0.9593093991279602,0.0,316.1006164550781,292.0,68831.140625,0.0,7277.88818359375,1.0,278.4424133300781,282.8243408203125,297.6636047363281,302.06640625,293.1499938964844,293.1499938964844,278.1499938964844,33909.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098001718521118,1.0,0.0,0.0,3.755170822143554,3.755195379257202,9.409199606125184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.322265625,0.0,1637.2630615234375,1895.4371337890625,0.0,3494.7490234375,0.9275256395339966,1.0,0.0,3.0,1.0,0.0
17944320,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7829283475875854,0.4553800523281097,0.4161326289176941,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8882322907447815,0.6743385195732117,0.6433676481246948,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9083332419395448,0.7211714386940002,0.5068938732147217,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7893003821372986,0.4667182564735412,0.4487034678459167,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6375049352645874,0.2414519041776657,1.1237930059432983,284.9978332519531,284.95001220703125,304.2897033691406,294.68310546875,299.0205078125,297.19598388671875,284.9970092773437,1.0,0.7509315013885498,0.3434086441993713,0.3434086441993713,1.0,1.0,-3.7701120376586914,0.9674190282821656,2.8026928901672363,0.1158631518483161,0.9593093991279602,0.9593093991279602,0.0,316.1006164550781,292.0,68831.140625,0.0,7277.88818359375,1.0,278.4424133300781,282.8243408203125,297.6636047363281,302.06640625,293.1499938964844,293.1499938964844,278.1499938964844,33909.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098001718521118,1.0,0.0,0.0,3.755170822143554,3.755195379257202,9.409199606125184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.322265625,0.0,1637.2630615234375,1895.4371337890625,0.0,3494.7490234375,0.9275256395339966,1.0,0.0,3.0,1.0,0.0
17944380,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.789133608341217,0.4541672766208648,0.4148847460746765,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8953060507774353,0.6724942326545715,0.6414785385131836,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9178232550621032,0.7224820256233215,0.5076991319656372,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7960700392723083,0.4664101004600525,0.4481774270534515,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6425338983535767,0.2414172142744064,1.1221084594726562,284.902099609375,284.95001220703125,304.2518920898437,294.6810302734375,299.0044860839844,297.1919860839844,284.90301513671875,1.0,0.7448904514312744,0.3429566025733948,0.3429566025733948,1.0,1.0,-3.764657020568848,0.9642552733421326,2.8004016876220703,0.1142751276493072,0.8696591258049011,0.8696591258049011,0.0,304.5048217773437,280.0,69387.0390625,0.0,7148.0908203125,1.0,278.1572265625,282.7096252441406,297.695556640625,302.2093811035156,293.1499938964844,293.1499938964844,278.45001220703125,38655.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160915017127992,1.0,0.0,0.0,3.6416289806365967,3.641653537750244,8.848806487549155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3525390625,0.0,1543.6956787109375,1895.4371337890625,0.0,3553.04541015625,0.905534029006958,1.0,0.0,3.0,1.0,0.0
17944440,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.789133608341217,0.4541672766208648,0.4148847460746765,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8953060507774353,0.6724942326545715,0.6414785385131836,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9178232550621032,0.7224820256233215,0.5076991319656372,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7960700392723083,0.4664101004600525,0.4481774270534515,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6425338983535767,0.2414172142744064,1.1221084594726562,284.902099609375,284.95001220703125,304.2518920898437,294.6810302734375,299.0044860839844,297.1919860839844,284.90301513671875,1.0,0.7448904514312744,0.3429566025733948,0.3429566025733948,1.0,1.0,-3.764657020568848,0.9642552733421326,2.8004016876220703,0.1142751276493072,0.8696591258049011,0.8696591258049011,0.0,304.5048217773437,280.0,69387.0390625,0.0,7148.0908203125,1.0,278.1572265625,282.7096252441406,297.695556640625,302.2093811035156,293.1499938964844,293.1499938964844,278.45001220703125,38655.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160915017127992,1.0,0.0,0.0,3.6416289806365967,3.641653537750244,8.848806487549155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3525390625,0.0,1543.6956787109375,1895.4371337890625,0.0,3553.04541015625,0.905534029006958,1.0,0.0,3.0,1.0,0.0
17944500,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7925212383270264,0.454069048166275,0.4143072068691253,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.899137556552887,0.6720433235168457,0.6405493021011353,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9230830669403076,0.723745584487915,0.50815349817276,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7997018098831177,0.4665741622447967,0.4479040205478668,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6452491879463196,0.2415580004453659,1.121127367019653,285.0115661621094,284.95001220703125,304.23291015625,294.6800537109375,298.9994201660156,297.1938781738281,285.011962890625,1.0,0.741807758808136,0.3427305817604065,0.3427305817604065,1.0,1.0,-3.761873483657837,0.9626636505126952,2.7992098331451416,0.1133285239338874,0.9460145235061646,0.9460145235061646,0.0,298.5619201660156,280.0,68489.5625,0.0,7081.7861328125,1.0,278.4013977050781,282.8376159667969,297.6496887207031,301.9919128417969,293.1499938964844,293.1499938964844,278.45001220703125,34348.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105668067932128,1.0,0.0,0.0,3.685590267181397,3.6856143474578857,9.06373941234051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.2919921875,0.0,1560.6510009765625,1895.4371337890625,0.0,3501.86328125,0.9135267734527588,1.0,0.0,3.0,1.0,0.0
17944560,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7966042757034302,0.4540780484676361,0.4140883088111877,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.903678834438324,0.6717306971549988,0.640002429485321,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9292227625846864,0.7251067161560059,0.5089269280433655,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8039602041244507,0.4668559432029724,0.4479061961174011,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6484940648078918,0.2417960464954376,1.1209030151367188,284.9970092773437,284.95001220703125,304.2138977050781,294.6791381835937,298.99542236328125,297.1969299316406,284.9958190917969,1.0,0.7388569712638855,0.3425139784812927,0.3425139784812927,1.0,1.0,-3.761613130569458,0.9618600606918336,2.799753189086914,0.1126642525196075,0.9547057151794434,0.9547057151794434,0.0,292.2563781738281,268.0,68614.484375,0.0,7022.80908203125,1.0,278.4432678222656,282.82879638671875,297.6590576171875,302.0477905273437,293.1499938964844,293.1499938964844,278.1499938964844,33810.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908893585205078,1.0,0.0,0.0,3.740723133087158,3.7407476902008057,9.336937409898384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.4794921875,0.0,1619.67822265625,1895.4371337890625,0.0,3486.332763671875,0.9239512085914612,1.0,0.0,3.0,1.0,0.0
17944620,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8038122057914734,0.4528791904449463,0.4128556549549103,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9123526811599731,0.6698979735374451,0.638126015663147,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9403550028800964,0.7263784408569336,0.5097092390060425,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8115581274032593,0.4665475785732269,0.4473815560340881,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6545501351356506,0.2417921721935272,1.1193591356277466,284.9037170410156,284.95001220703125,304.1756896972656,294.677490234375,298.9794921875,297.1929016113281,284.9046630859375,1.0,0.7327466607093811,0.3420807421207428,0.3420807421207428,1.0,1.0,-3.756335020065308,0.9588167071342468,2.797518253326416,0.1111490875482559,0.8669199347496033,0.8669199347496033,0.0,280.64825439453125,256.0,69156.234375,0.0,6894.28173828125,1.0,278.1571655273437,282.7166748046875,297.6922607421875,302.1910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38655.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152669906616212,1.0,0.0,0.0,3.624017238616944,3.624041557312012,8.763423693380901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.060546875,0.0,1524.1793212890625,1895.4371337890625,0.0,3545.4169921875,0.9017016887664796,1.0,0.0,3.0,1.0,0.0
17944680,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8038122057914734,0.4528791904449463,0.4128556549549103,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9123526811599731,0.6698979735374451,0.638126015663147,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9403550028800964,0.7263784408569336,0.5097092390060425,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8115581274032593,0.4665475785732269,0.4473815560340881,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6545501351356506,0.2417921721935272,1.1193591356277466,284.9037170410156,284.95001220703125,304.1756896972656,294.677490234375,298.9794921875,297.1929016113281,284.9046630859375,1.0,0.7327466607093811,0.3420807421207428,0.3420807421207428,1.0,1.0,-3.756335020065308,0.9588167071342468,2.797518253326416,0.1111490875482559,0.8669199347496033,0.8669199347496033,0.0,280.64825439453125,256.0,69156.234375,0.0,6894.28173828125,1.0,278.1571655273437,282.7166748046875,297.6922607421875,302.1910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38655.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152669906616212,1.0,0.0,0.0,3.624017238616944,3.624041557312012,8.763423693380901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.060546875,0.0,1524.1793212890625,1895.4371337890625,0.0,3545.4169921875,0.9017016887664796,1.0,0.0,3.0,1.0,0.0
17944740,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8122615218162537,0.4527890980243683,0.4120700359344482,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9232272505760192,0.6691321730613708,0.6366596817970276,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.952929437160492,0.7289639711380005,0.5109177827835083,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8200294971466064,0.4669857621192932,0.4471109807491302,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6617786884307861,0.2421967834234237,1.11828875541687,284.9964904785156,284.95001220703125,304.1373596191406,294.67608642578125,298.9703369140625,297.1976928710937,284.99566650390625,1.0,0.7266455888748169,0.3416475057601928,0.3416475057601928,1.0,1.0,-3.7534563541412354,0.9565081000328064,2.796948432922364,0.1095775514841079,0.9505273103713988,0.9505273103713988,0.0,268.3930053710937,244.0,68405.1328125,0.0,6770.09326171875,1.0,278.4421691894531,282.8338928222656,297.6568298339844,302.0318298339844,293.1499938964844,293.1499938964844,278.1499938964844,33850.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081205129623412,1.0,0.0,0.0,3.723591327667236,3.7236156463623047,9.251609753846424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.4970703125,0.0,1600.1837158203125,1895.4371337890625,0.0,3479.153076171875,0.9203640222549438,1.0,0.0,3.0,1.0,0.0
17944800,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8122615218162537,0.4527890980243683,0.4120700359344482,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9232272505760192,0.6691321730613708,0.6366596817970276,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.952929437160492,0.7289639711380005,0.5109177827835083,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8200294971466064,0.4669857621192932,0.4471109807491302,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6617786884307861,0.2421967834234237,1.11828875541687,284.9964904785156,284.95001220703125,304.1373596191406,294.67608642578125,298.9703369140625,297.1976928710937,284.99566650390625,1.0,0.7266455888748169,0.3416475057601928,0.3416475057601928,1.0,1.0,-3.7534563541412354,0.9565081000328064,2.796948432922364,0.1095775514841079,0.9505273103713988,0.9505273103713988,0.0,268.3930053710937,244.0,68405.1328125,0.0,6770.09326171875,1.0,278.4421691894531,282.8338928222656,297.6568298339844,302.0318298339844,293.1499938964844,293.1499938964844,278.1499938964844,33850.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081205129623412,1.0,0.0,0.0,3.723591327667236,3.7236156463623047,9.251609753846424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.4970703125,0.0,1600.1837158203125,1895.4371337890625,0.0,3479.153076171875,0.9203640222549438,1.0,0.0,3.0,1.0,0.0
17944860,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8201178312301636,0.451604425907135,0.4108362793922424,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.934182107448578,0.6673112511634827,0.6347800493240356,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9646319150924684,0.7302089333534241,0.511669933795929,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8282609581947327,0.4666759669780731,0.446575790643692,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6691690683364868,0.2422203421592712,1.116845965385437,284.9046936035156,284.95001220703125,304.098876953125,294.6749267578125,298.9544982910156,297.1936950683594,284.90557861328125,1.0,0.7204629778862,0.3412280678749084,0.3412280678749084,1.0,1.0,-3.748245477676392,0.9535344839096068,2.794710874557495,0.1080915108323097,0.8639509081840515,0.8639509081840515,0.0,256.7929077148437,232.0,68940.5703125,0.0,6642.53759765625,1.0,278.1572570800781,282.7229919433594,297.68963623046875,302.17437744140625,293.1499938964844,293.1499938964844,278.45001220703125,38636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144467115402222,1.0,0.0,0.0,3.607928276062012,3.607952356338501,8.685784678164055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.935546875,0.0,1506.366455078125,1895.4371337890625,0.0,3537.82373046875,0.8981214165687561,1.0,0.0,3.0,1.0,0.0
17944920,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8201178312301636,0.451604425907135,0.4108362793922424,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.934182107448578,0.6673112511634827,0.6347800493240356,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9646319150924684,0.7302089333534241,0.511669933795929,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8282609581947327,0.4666759669780731,0.446575790643692,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6691690683364868,0.2422203421592712,1.116845965385437,284.9046936035156,284.95001220703125,304.098876953125,294.6749267578125,298.9544982910156,297.1936950683594,284.90557861328125,1.0,0.7204629778862,0.3412280678749084,0.3412280678749084,1.0,1.0,-3.748245477676392,0.9535344839096068,2.794710874557495,0.1080915108323097,0.8639509081840515,0.8639509081840515,0.0,256.7929077148437,232.0,68940.5703125,0.0,6642.53759765625,1.0,278.1572570800781,282.7229919433594,297.68963623046875,302.17437744140625,293.1499938964844,293.1499938964844,278.45001220703125,38636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144467115402222,1.0,0.0,0.0,3.607928276062012,3.607952356338501,8.685784678164055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.935546875,0.0,1506.366455078125,1895.4371337890625,0.0,3537.82373046875,0.8981214165687561,1.0,0.0,3.0,1.0,0.0
17944980,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8294126391410828,0.4515154957771301,0.410052478313446,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9470234513282776,0.6665449142456055,0.6333144307136536,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9772799611091614,0.7327679395675659,0.512857973575592,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8379979729652405,0.4671069383621216,0.4462988376617431,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6780143976211548,0.2426489740610122,1.1158849000930786,284.9951477050781,284.95001220703125,304.060302734375,294.67401123046875,298.9454040527344,297.1983642578125,284.9940185546875,1.0,0.7142915725708008,0.3408086597919464,0.3408086597919464,1.0,1.0,-3.745469093322754,0.9513062834739684,2.7941627502441406,0.1065531522035598,0.9460679292678832,0.9460679292678832,0.0,244.53878784179688,220.0,68211.2109375,0.0,6519.228515625,1.0,278.4428405761719,282.83770751953125,297.6542358398437,302.0168151855469,293.1499938964844,293.1499938964844,278.1499938964844,33787.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072527289390564,1.0,0.0,0.0,3.710685968399048,3.710710048675537,9.187591558657004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.10546875,0.0,1584.9117431640625,1895.4371337890625,0.0,3471.090576171875,0.9171389937400818,1.0,0.0,3.0,1.0,0.0
17945040,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8294126391410828,0.4515154957771301,0.410052478313446,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9470234513282776,0.6665449142456055,0.6333144307136536,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9772799611091614,0.7327679395675659,0.512857973575592,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8379979729652405,0.4671069383621216,0.4462988376617431,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6780143976211548,0.2426489740610122,1.1158849000930786,284.9951477050781,284.95001220703125,304.060302734375,294.67401123046875,298.9454040527344,297.1983642578125,284.9940185546875,1.0,0.7142915725708008,0.3408086597919464,0.3408086597919464,1.0,1.0,-3.745469093322754,0.9513062834739684,2.7941627502441406,0.1065531522035598,0.9460679292678832,0.9460679292678832,0.0,244.53878784179688,220.0,68211.2109375,0.0,6519.228515625,1.0,278.4428405761719,282.83770751953125,297.6542358398437,302.0168151855469,293.1499938964844,293.1499938964844,278.1499938964844,33787.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072527289390564,1.0,0.0,0.0,3.710685968399048,3.710710048675537,9.187591558657004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.10546875,0.0,1584.9117431640625,1895.4371337890625,0.0,3471.090576171875,0.9171389937400818,1.0,0.0,3.0,1.0,0.0
17945100,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8342719674110413,0.4509703814983368,0.4096256196498871,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9535434246063232,0.6656967401504517,0.6325753927230835,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9833452105522156,0.7334186434745789,0.513399064540863,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8431764245033264,0.4670027494430542,0.4461733698844909,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6827409863471985,0.2427156269550323,1.115595817565918,284.8756103515625,284.95001220703125,304.0409545898437,294.6736755371094,298.9379577636719,297.1968688964844,284.87506103515625,1.0,0.7112439274787903,0.3405989408493042,0.3405989408493042,1.0,1.0,-3.744226694107056,0.9502304792404176,2.7939960956573486,0.1059367656707763,0.8609398007392883,0.8609398007392883,0.0,238.542724609375,220.0,69064.3984375,0.0,6459.40380859375,1.0,278.19659423828125,282.7022705078125,297.7005920410156,302.2338256835937,293.1499938964844,293.1499938964844,278.1499938964844,38068.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125230312347412,1.0,0.0,0.0,3.666224002838135,3.6662485599517822,8.968737006398442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.9931640625,0.0,1566.837890625,1895.4371337890625,0.0,3520.00390625,0.9083282351493835,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.838683545589447,0.4503404200077057,0.4088281691074371,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9593414068222046,0.6647323966026306,0.631442666053772,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9886266589164734,0.7339886426925659,0.5135956406593323,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8479945659637451,0.466793805360794,0.4457607865333557,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6870986819267273,0.2426980882883072,1.1145557165145874,284.9056701660156,284.95001220703125,304.0216064453125,294.6733703613281,298.9297180175781,297.19439697265625,284.9066467285156,1.0,0.708039402961731,0.3404092192649841,0.3404092192649841,1.0,1.0,-3.740394830703736,0.948442280292511,2.791952610015869,0.1051187664270401,0.861158013343811,0.861158013343811,0.0,232.93411254882807,223.0,68731.5078125,0.0,6392.7900390625,1.0,278.15753173828125,282.7294311523437,297.68817138671875,302.1595764160156,293.1499938964844,293.1499938964844,278.45001220703125,38646.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913611650466919,1.0,0.0,0.0,3.5920729637146,3.5920968055725098,8.609611654719629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.7294921875,0.0,1489.15625,1895.4371337890625,0.0,3530.09033203125,0.8946301341056824,1.0,0.0,3.0,1.0,0.0
17945220,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8432726263999939,0.4502232074737549,0.4082983136177063,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9648717641830444,0.663948655128479,0.6302500367164612,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9941455125808716,0.7365056276321411,0.5149677395820618,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.853084921836853,0.4672013819217682,0.4457487761974334,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6917573809623718,0.243133082985878,1.114977478981018,284.9966125488281,284.95001220703125,303.9828491210937,294.67303466796875,298.9208679199219,297.19879150390625,284.9958801269531,1.0,0.7059088945388794,0.340029776096344,0.340029776096344,1.0,1.0,-3.74045205116272,0.9472028017044068,2.7932493686676025,0.103854514658451,0.9439131617546082,0.9439131617546082,0.0,227.7664337158203,226.0,68057.609375,0.0,6345.88037109375,1.0,278.44195556640625,282.8439025878906,297.654052734375,302.00537109375,293.1499938964844,293.1499938964844,278.1499938964844,33767.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065054059028624,1.0,0.0,0.0,3.69599199295044,3.6960160732269287,9.114971817325568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.8671875,0.0,1568.0238037109375,1895.4371337890625,0.0,3464.14453125,0.9141041040420532,1.0,0.0,3.0,1.0,0.0
17945280,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8432726263999939,0.4502232074737549,0.4082983136177063,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9648717641830444,0.663948655128479,0.6302500367164612,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9941455125808716,0.7365056276321411,0.5149677395820618,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.853084921836853,0.4672013819217682,0.4457487761974334,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6917573809623718,0.243133082985878,1.114977478981018,284.9966125488281,284.95001220703125,303.9828491210937,294.67303466796875,298.9208679199219,297.19879150390625,284.9958801269531,1.0,0.7059088945388794,0.340029776096344,0.340029776096344,1.0,1.0,-3.74045205116272,0.9472028017044068,2.7932493686676025,0.103854514658451,0.9439131617546082,0.9439131617546082,0.0,227.7664337158203,226.0,68057.609375,0.0,6345.88037109375,1.0,278.44195556640625,282.8439025878906,297.654052734375,302.00537109375,293.1499938964844,293.1499938964844,278.1499938964844,33767.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065054059028624,1.0,0.0,0.0,3.69599199295044,3.6960160732269287,9.114971817325568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.8671875,0.0,1568.0238037109375,1895.4371337890625,0.0,3464.14453125,0.9141041040420532,1.0,0.0,3.0,1.0,0.0
17945340,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8432505130767822,0.4489660859107971,0.4074110984802246,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9647809863090516,0.6620847582817078,0.6287575960159302,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9951506853103638,0.7376413345336914,0.5159629583358765,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8535588979721069,0.4668200314044952,0.4455788135528564,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.692387580871582,0.2431302070617675,1.115494728088379,284.9079284667969,284.95001220703125,303.94403076171875,294.67303466796875,298.9051818847656,297.19415283203125,284.9087219238281,1.0,0.7055100202560425,0.3396503627300262,0.3396503627300262,1.0,1.0,-3.739213466644287,0.9455639719963074,2.793649435043335,0.1027436330914497,0.8608620166778564,0.8608620166778564,0.0,227.1512451171875,229.0,68653.7421875,0.0,6335.32373046875,1.0,278.157470703125,282.7347717285156,297.6885986328125,302.1532287597656,293.1499938964844,293.1499938964844,278.45001220703125,38487.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130094051361084,1.0,0.0,0.0,3.5840423107147217,3.584066152572632,8.571158787162858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.42578125,0.0,1479.2908935546875,1895.4371337890625,0.0,3524.510986328125,0.8927218317985535,1.0,0.0,3.0,1.0,0.0
17945400,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8432505130767822,0.4489660859107971,0.4074110984802246,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9647809863090516,0.6620847582817078,0.6287575960159302,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9951506853103638,0.7376413345336914,0.5159629583358765,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8535588979721069,0.4668200314044952,0.4455788135528564,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.692387580871582,0.2431302070617675,1.115494728088379,284.9079284667969,284.95001220703125,303.94403076171875,294.67303466796875,298.9051818847656,297.19415283203125,284.9087219238281,1.0,0.7055100202560425,0.3396503627300262,0.3396503627300262,1.0,1.0,-3.739213466644287,0.9455639719963074,2.793649435043335,0.1027436330914497,0.8608620166778564,0.8608620166778564,0.0,227.1512451171875,229.0,68653.7421875,0.0,6335.32373046875,1.0,278.157470703125,282.7347717285156,297.6885986328125,302.1532287597656,293.1499938964844,293.1499938964844,278.45001220703125,38487.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130094051361084,1.0,0.0,0.0,3.5840423107147217,3.584066152572632,8.571158787162858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.42578125,0.0,1479.2908935546875,1895.4371337890625,0.0,3524.510986328125,0.8927218317985535,1.0,0.0,3.0,1.0,0.0
17945460,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8423846364021301,0.4487159848213196,0.4069856703281402,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.963513731956482,0.6611999273300171,0.6277070641517639,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9953059554100036,0.7400335669517517,0.5174216628074646,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8530233502388,0.4671152830123901,0.4456962943077087,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.692085325717926,0.2434635460376739,1.1165790557861328,284.997314453125,284.95001220703125,303.9052124023437,294.6733093261719,298.8956298828125,297.1974182128906,284.9965515136719,1.0,0.706087052822113,0.3392666578292846,0.3392666578292846,1.0,1.0,-3.7406294345855713,0.94471675157547,2.795912742614746,0.1015872582793235,0.9435111880302428,0.9435111880302428,0.0,227.8196716308593,232.0,68013.3984375,0.0,6347.10888671875,1.0,278.44189453125,282.84747314453125,297.6552734375,302.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,33692.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061112403869628,1.0,0.0,0.0,3.6906230449676514,3.6906468868255615,9.088508932109108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.080078125,0.0,1561.37548828125,1895.4371337890625,0.0,3460.480224609375,0.9128372073173524,1.0,0.0,3.0,1.0,0.0
17945520,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8423846364021301,0.4487159848213196,0.4069856703281402,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.963513731956482,0.6611999273300171,0.6277070641517639,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9953059554100036,0.7400335669517517,0.5174216628074646,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8530233502388,0.4671152830123901,0.4456962943077087,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.692085325717926,0.2434635460376739,1.1165790557861328,284.997314453125,284.95001220703125,303.9052124023437,294.6733093261719,298.8956298828125,297.1974182128906,284.9965515136719,1.0,0.706087052822113,0.3392666578292846,0.3392666578292846,1.0,1.0,-3.7406294345855713,0.94471675157547,2.795912742614746,0.1015872582793235,0.9435111880302428,0.9435111880302428,0.0,227.8196716308593,232.0,68013.3984375,0.0,6347.10888671875,1.0,278.44189453125,282.84747314453125,297.6552734375,302.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,33692.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061112403869628,1.0,0.0,0.0,3.6906230449676514,3.6906468868255615,9.088508932109108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.080078125,0.0,1561.37548828125,1895.4371337890625,0.0,3460.480224609375,0.9128372073173524,1.0,0.0,3.0,1.0,0.0
17945580,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8395249843597412,0.4473508298397064,0.4061055779457092,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9598795175552368,0.6592475175857544,0.6262431740760803,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9936326146125792,0.7410515546798706,0.5184190273284912,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8505565524101257,0.466632217168808,0.4455426633358001,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6901040077209473,0.2433659583330154,1.1172064542770386,284.9079895019531,284.95001220703125,303.8663635253906,294.6739501953125,298.8793640136719,297.1919860839844,284.9087829589844,1.0,0.707072913646698,0.3388829529285431,0.3388829529285431,1.0,1.0,-3.739588975906372,0.943124532699585,2.796464681625366,0.1004484221339225,0.8602916598320007,0.8602916598320007,0.0,230.15367126464844,235.0,68616.78125,0.0,6364.26025390625,1.0,278.1575012207031,282.7377319335937,297.6900634765625,302.1523132324219,293.1499938964844,293.1499938964844,278.45001220703125,38456.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127308130264282,1.0,0.0,0.0,3.57986068725586,3.579884529113769,8.551170935788832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.69140625,0.0,1474.556396484375,1895.4371337890625,0.0,3521.929443359375,0.8917649388313293,1.0,0.0,3.0,1.0,0.0
17945640,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8395249843597412,0.4473508298397064,0.4061055779457092,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9598795175552368,0.6592475175857544,0.6262431740760803,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9936326146125792,0.7410515546798706,0.5184190273284912,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8505565524101257,0.466632217168808,0.4455426633358001,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6901040077209473,0.2433659583330154,1.1172064542770386,284.9079895019531,284.95001220703125,303.8663635253906,294.6739501953125,298.8793640136719,297.1919860839844,284.9087829589844,1.0,0.707072913646698,0.3388829529285431,0.3388829529285431,1.0,1.0,-3.739588975906372,0.943124532699585,2.796464681625366,0.1004484221339225,0.8602916598320007,0.8602916598320007,0.0,230.15367126464844,235.0,68616.78125,0.0,6364.26025390625,1.0,278.1575012207031,282.7377319335937,297.6900634765625,302.1523132324219,293.1499938964844,293.1499938964844,278.45001220703125,38456.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127308130264282,1.0,0.0,0.0,3.57986068725586,3.579884529113769,8.551170935788832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.69140625,0.0,1474.556396484375,1895.4371337890625,0.0,3521.929443359375,0.8917649388313293,1.0,0.0,3.0,1.0,0.0
17945700,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8380773663520813,0.4471408128738403,0.4057120382785797,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9579728245735168,0.6587109565734863,0.6255319118499756,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9927569031715392,0.7421625256538391,0.5189783573150635,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8492680191993713,0.466689795255661,0.4454596936702728,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6890272498130798,0.2434555739164352,1.1173629760742188,285.01275634765625,284.95001220703125,303.8469543457031,294.67437744140625,298.8739318847656,297.1928405761719,285.0129699707031,1.0,0.7076123356819153,0.3386910855770111,0.3386910855770111,1.0,1.0,-3.739013671875,0.9423181414604188,2.796695709228516,0.099726565182209,0.9345887899398804,0.9345887899398804,0.0,231.3844451904297,235.0,67810.6015625,0.0,6373.2138671875,1.0,278.4000244140625,282.8600769042969,297.6454162597656,301.9420166015625,293.1499938964844,293.1499938964844,278.45001220703125,34091.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073396921157836,1.0,0.0,0.0,3.6299147605896,3.629938125610352,8.791968753030233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.8310546875,0.0,1496.735107421875,1895.4371337890625,0.0,3471.898681640625,0.9008790850639344,1.0,0.0,3.0,1.0,0.0
17945760,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.837212085723877,0.4470140039920807,0.4056490361690521,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9567119479179382,0.6582867503166199,0.6251727938652039,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9923822283744812,0.7433537840843201,0.5198490619659424,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8485187292098999,0.4668444097042084,0.445633977651596,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6884428262710571,0.2436243146657943,1.118209719657898,284.996337890625,284.95001220703125,303.8275451660156,294.6749267578125,298.869384765625,297.1946716308594,284.99517822265625,1.0,0.7083253860473633,0.3384937047958374,0.3384937047958374,1.0,1.0,-3.740780115127564,0.9421927332878112,2.7985875606536865,0.0992153212428093,0.9420424699783324,0.9420424699783324,0.0,232.3541717529297,238.0,67979.3515625,0.0,6389.14697265625,1.0,278.4428100585937,282.84930419921875,297.6562194824219,302.00213623046875,293.1499938964844,293.1499938964844,278.1499938964844,33626.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058033227920532,1.0,0.0,0.0,3.6884827613830566,3.688506603240967,9.077970730686502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.2158203125,0.0,1558.4609375,1895.4371337890625,0.0,3457.6171875,0.9120481014251708,1.0,0.0,3.0,1.0,0.0
17945820,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8337418437004089,0.4455869197845459,0.4047448635101318,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9520899653434752,0.6562806367874146,0.6236911416053772,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9899889230728148,0.7442947030067444,0.520820677280426,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.84541255235672,0.4662983119487762,0.4454522430896759,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6858487129211426,0.2434722781181335,1.1187292337417605,284.9079895019531,284.95001220703125,303.7887268066406,294.6762390136719,298.8529357910156,297.18902587890625,284.9087829589844,1.0,0.7096306681632996,0.3380989134311676,0.3380989134311676,1.0,1.0,-3.739495038986206,0.9404922723770142,2.799002885818481,0.0979816168546676,0.8592811822891235,0.8592811822891235,0.0,235.45681762695312,241.0,68569.5,0.0,6412.322265625,1.0,278.15753173828125,282.7408447265625,297.6922607421875,302.1514892578125,293.1499938964844,293.1499938964844,278.45001220703125,38467.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124372005462646,1.0,0.0,0.0,3.5749752521514893,3.5749990940093994,8.527846944161865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.7646484375,0.0,1469.37353515625,1895.4371337890625,0.0,3519.208251953125,0.8906911015510559,1.0,0.0,3.0,1.0,0.0
17945880,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8337418437004089,0.4455869197845459,0.4047448635101318,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9520899653434752,0.6562806367874146,0.6236911416053772,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9899889230728148,0.7442947030067444,0.520820677280426,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.84541255235672,0.4662983119487762,0.4454522430896759,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6858487129211426,0.2434722781181335,1.1187292337417605,284.9079895019531,284.95001220703125,303.7887268066406,294.6762390136719,298.8529357910156,297.18902587890625,284.9087829589844,1.0,0.7096306681632996,0.3380989134311676,0.3380989134311676,1.0,1.0,-3.739495038986206,0.9404922723770142,2.799002885818481,0.0979816168546676,0.8592811822891235,0.8592811822891235,0.0,235.45681762695312,241.0,68569.5,0.0,6412.322265625,1.0,278.15753173828125,282.7408447265625,297.6922607421875,302.1514892578125,293.1499938964844,293.1499938964844,278.45001220703125,38467.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124372005462646,1.0,0.0,0.0,3.5749752521514893,3.5749990940093994,8.527846944161865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.7646484375,0.0,1469.37353515625,1895.4371337890625,0.0,3519.208251953125,0.8906911015510559,1.0,0.0,3.0,1.0,0.0
17945940,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8311629891395569,0.4451926350593567,0.4042595028877258,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9484146237373352,0.6552684307098389,0.6225965023040771,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9883749485015868,0.746532142162323,0.5222236514091492,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8431011438369751,0.4664573073387146,0.4455134272575378,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6839098930358887,0.243690013885498,1.1196269989013672,284.9961853027344,284.95001220703125,303.75,294.677978515625,298.8428649902344,297.1915283203125,284.99542236328125,1.0,0.7110229134559631,0.3377041220664978,0.3377041220664978,1.0,1.0,-3.740426778793335,0.939464032649994,2.8009626865386963,0.0966667383909225,0.9406861662864684,0.9406861662864684,0.0,238.04327392578125,244.0,67927.640625,0.0,6439.70458984375,1.0,278.4418334960937,282.85260009765625,297.65985107421875,302.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,33701.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905518651008606,1.0,0.0,0.0,3.681598424911499,3.681622505187988,9.044116495715572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.3974609375,0.0,1551.2623291015625,1895.4371337890625,0.0,3454.9697265625,0.9108098745346068,1.0,0.0,3.0,1.0,0.0
17946000,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8311629891395569,0.4451926350593567,0.4042595028877258,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9484146237373352,0.6552684307098389,0.6225965023040771,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9883749485015868,0.746532142162323,0.5222236514091492,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8431011438369751,0.4664573073387146,0.4455134272575378,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6839098930358887,0.243690013885498,1.1196269989013672,284.9961853027344,284.95001220703125,303.75,294.677978515625,298.8428649902344,297.1915283203125,284.99542236328125,1.0,0.7110229134559631,0.3377041220664978,0.3377041220664978,1.0,1.0,-3.740426778793335,0.939464032649994,2.8009626865386963,0.0966667383909225,0.9406861662864684,0.9406861662864684,0.0,238.04327392578125,244.0,67927.640625,0.0,6439.70458984375,1.0,278.4418334960937,282.85260009765625,297.65985107421875,302.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,33701.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905518651008606,1.0,0.0,0.0,3.681598424911499,3.681622505187988,9.044116495715572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.3974609375,0.0,1551.2623291015625,1895.4371337890625,0.0,3454.9697265625,0.9108098745346068,1.0,0.0,3.0,1.0,0.0
17946060,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8274093270301819,0.4435549676418304,0.4032310247421264,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9432321190834044,0.653053343296051,0.6209881901741028,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9855481386184692,0.7472481727600098,0.5230891108512878,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8397185206413269,0.4656926095485687,0.4452004134654999,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6809770464897156,0.2433207035064697,1.1195629835128784,284.9075927734375,284.95001220703125,303.7111511230469,294.6802673339844,298.8251342773437,297.1842041015625,284.9082946777344,1.0,0.7123156189918518,0.3373169302940368,0.3373169302940368,1.0,1.0,-3.737854242324829,0.9374054074287416,2.8004488945007324,0.0953378528356552,0.8576076626777649,0.8576076626777649,0.0,241.4980926513672,247.0,68494.0703125,0.0,6460.8896484375,1.0,278.1575927734375,282.7440185546875,297.6958312988281,302.1506652832031,293.1499938964844,293.1499938964844,278.45001220703125,38499.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120255708694458,1.0,0.0,0.0,3.5686824321746826,3.5687062740325928,8.497851240463206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.912109375,0.0,1462.8486328125,1895.4371337890625,0.0,3515.39208984375,0.8893089890480042,1.0,0.0,3.0,1.0,0.0
