time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8274093270301819,0.4435549676418304,0.4032310247421264,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9432321190834044,0.653053343296051,0.6209881901741028,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9855481386184692,0.7472481727600098,0.5230891108512878,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8397185206413269,0.4656926095485687,0.4452004134654999,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6809770464897156,0.2433207035064697,1.1195629835128784,284.9075927734375,284.95001220703125,303.7111511230469,294.6802673339844,298.8251342773437,297.1842041015625,284.9082946777344,1.0,0.7123156189918518,0.3373169302940368,0.3373169302940368,1.0,1.0,-3.737854242324829,0.9374054074287416,2.8004488945007324,0.0953378528356552,0.8576076626777649,0.8576076626777649,0.0,241.4980926513672,247.0,68494.0703125,0.0,6460.8896484375,1.0,278.1575927734375,282.7440185546875,297.6958312988281,302.1506652832031,293.1499938964844,293.1499938964844,278.45001220703125,38499.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120255708694458,1.0,0.0,0.0,3.5686824321746826,3.5687062740325928,8.497851240463206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.912109375,0.0,1462.8486328125,1895.4371337890625,0.0,3515.39208984375,0.8893089890480042,1.0,0.0,3.0,1.0,0.0
17946180,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.824173629283905,0.4427306056022644,0.402425080537796,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9385916590690612,0.6515960693359375,0.6195486187934875,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9831926226615906,0.7490467429161072,0.5242375135421753,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8367511630058289,0.4653913378715515,0.4449033141136169,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6782217025756836,0.2430464923381805,1.118655800819397,284.9923095703125,284.95001220703125,303.6720275878906,294.683349609375,298.811767578125,297.1827087402344,284.9911193847656,1.0,0.7134490013122559,0.3369297683238983,0.3369297683238983,1.0,1.0,-3.7350783348083496,0.9352987408638,2.7997796535491943,0.0937337949872016,0.9356258511543274,0.9356258511543274,0.0,244.57760620117188,250.0,67788.3046875,0.0,6477.83447265625,1.0,278.44256591796875,282.85357666015625,297.6636657714844,301.99884033203125,293.1499938964844,293.1499938964844,278.1499938964844,33758.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048580527305604,1.0,0.0,0.0,3.67417573928833,3.67419958114624,9.007684411699302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.75,0.0,1543.3485107421875,1895.4371337890625,0.0,3448.824951171875,0.9088733196258544,1.0,0.0,3.0,1.0,0.0
17946240,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.824173629283905,0.4427306056022644,0.402425080537796,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9385916590690612,0.6515960693359375,0.6195486187934875,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9831926226615906,0.7490467429161072,0.5242375135421753,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8367511630058289,0.4653913378715515,0.4449033141136169,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6782217025756836,0.2430464923381805,1.118655800819397,284.9923095703125,284.95001220703125,303.6720275878906,294.683349609375,298.811767578125,297.1827087402344,284.9911193847656,1.0,0.7134490013122559,0.3369297683238983,0.3369297683238983,1.0,1.0,-3.7350783348083496,0.9352987408638,2.7997796535491943,0.0937337949872016,0.9356258511543274,0.9356258511543274,0.0,244.57760620117188,250.0,67788.3046875,0.0,6477.83447265625,1.0,278.44256591796875,282.85357666015625,297.6636657714844,301.99884033203125,293.1499938964844,293.1499938964844,278.1499938964844,33758.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048580527305604,1.0,0.0,0.0,3.67417573928833,3.67419958114624,9.007684411699302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.75,0.0,1543.3485107421875,1895.4371337890625,0.0,3448.824951171875,0.9088733196258544,1.0,0.0,3.0,1.0,0.0
17946300,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8223746418952942,0.4417799115180969,0.4019298553466797,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9360412359237672,0.650358259677887,0.6187551617622375,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9818022847175598,0.749257504940033,0.5247123837471008,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8351184129714966,0.4648631513118744,0.4446978271007538,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6766909956932068,0.2426834404468536,1.117992877960205,284.87506103515625,284.95001220703125,303.6523742675781,294.6851501464844,298.8019714355469,297.177978515625,284.87481689453125,1.0,0.7139811515808105,0.3367361724376678,0.3367361724376678,1.0,1.0,-3.733063220977783,0.934053897857666,2.799009323120117,0.0930096730589866,0.8513473272323608,0.8513473272323608,0.0,246.2696228027344,250.0,68578.53125,0.0,6485.138671875,1.0,278.1974792480469,282.721435546875,297.7116394042969,302.21441650390625,293.1499938964844,293.1499938964844,278.1499938964844,38250.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910058856010437,1.0,0.0,0.0,3.6250946521759033,3.625118970870972,8.76863509802206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.603515625,0.0,1522.3616943359375,1895.4371337890625,0.0,3497.14990234375,0.8992266058921814,1.0,0.0,3.0,1.0,0.0
17946360,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8199435472488403,0.4407376646995544,0.4010595679283142,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9327000975608826,0.6489967107772827,0.6175619959831238,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.979752480983734,0.7493814826011658,0.5248284935951233,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8329200744628906,0.4642160832881927,0.4441864490509033,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.674608051776886,0.2422056347131729,1.116409420967102,284.9064025878906,284.95001220703125,303.6326599121094,294.6871337890625,298.7914733886719,297.1722412109375,284.9071960449219,1.0,0.7143222689628601,0.336582750082016,0.336582750082016,1.0,1.0,-3.7282016277313232,0.9320893287658693,2.796112298965454,0.0921252369880676,0.852714478969574,0.852714478969574,0.0,248.3158569335937,253.0,68226.265625,0.0,6484.21630859375,1.0,278.1578369140625,282.7497253417969,297.70074462890625,302.1400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38689.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910994589328766,1.0,0.0,0.0,3.550394058227539,3.55041766166687,8.410976874984044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.7509765625,0.0,1444.7247314453125,1895.4371337890625,0.0,3505.831787109375,0.8854290246963501,1.0,0.0,3.0,1.0,0.0
17946420,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8165984749794006,0.439688503742218,0.400045245885849,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9279325604438782,0.647289514541626,0.6158791184425354,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9772148728370668,0.7509281635284424,0.5257992148399353,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8298956155776978,0.4636531472206116,0.4436279535293579,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6716218590736389,0.2416231334209442,1.1140103340148926,284.9900207519531,284.95001220703125,303.59307861328125,294.6915283203125,298.7773132324219,297.16949462890625,284.9892272949219,1.0,0.7150724530220032,0.3362759351730346,0.3362759351730346,1.0,1.0,-3.722557783126831,0.9294012188911438,2.793156623840332,0.0904964730143547,0.9282938838005066,0.9282938838005066,0.0,251.351791381836,256.0,67469.421875,0.0,6489.1611328125,1.0,278.4416198730469,282.8592529296875,297.6704406738281,301.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,33926.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903473138809204,1.0,0.0,0.0,3.650907039642334,3.650930643081665,8.893953236110974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.3349609375,0.0,1518.657470703125,1895.4371337890625,0.0,3435.9375,0.9040499925613404,1.0,0.0,3.0,1.0,0.0
17946480,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8165984749794006,0.439688503742218,0.400045245885849,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9279325604438782,0.647289514541626,0.6158791184425354,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9772148728370668,0.7509281635284424,0.5257992148399353,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8298956155776978,0.4636531472206116,0.4436279535293579,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6716218590736389,0.2416231334209442,1.1140103340148926,284.9900207519531,284.95001220703125,303.59307861328125,294.6915283203125,298.7773132324219,297.16949462890625,284.9892272949219,1.0,0.7150724530220032,0.3362759351730346,0.3362759351730346,1.0,1.0,-3.722557783126831,0.9294012188911438,2.793156623840332,0.0904964730143547,0.9282938838005066,0.9282938838005066,0.0,251.351791381836,256.0,67469.421875,0.0,6489.1611328125,1.0,278.4416198730469,282.8592529296875,297.6704406738281,301.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,33926.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903473138809204,1.0,0.0,0.0,3.650907039642334,3.650930643081665,8.893953236110974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.3349609375,0.0,1518.657470703125,1895.4371337890625,0.0,3435.9375,0.9040499925613404,1.0,0.0,3.0,1.0,0.0
17946540,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8123660683631897,0.4375582933425903,0.3985264897346496,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.922189235687256,0.6445302367210388,0.6137105822563171,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9737116098403932,0.7510943412780762,0.5262480974197388,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8261740803718567,0.462304025888443,0.4427196979522705,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6680068373680115,0.2405716329813003,1.1106971502304075,284.9067687988281,284.95001220703125,303.5532531738281,294.696533203125,298.75689697265625,297.1588439941406,284.9069519042969,1.0,0.7156286239624023,0.3359690904617309,0.3359690904617309,1.0,1.0,-3.71359133720398,0.9257189035415648,2.787872314453125,0.0887961387634277,0.8467867374420166,0.8467867374420166,0.0,254.9609222412109,259.0,67856.90625,0.0,6485.91650390625,1.0,278.15838623046875,282.7579040527344,297.7079772949219,302.1234741210937,293.1499938964844,293.1499938964844,278.45001220703125,38649.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909201681613922,1.0,0.0,0.0,3.52588415145874,3.525907516479492,8.295248221656948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.1953125,0.0,1418.566650390625,1895.4371337890625,0.0,3489.193603515625,0.879887580871582,1.0,0.0,3.0,1.0,0.0
17946600,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8123660683631897,0.4375582933425903,0.3985264897346496,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.922189235687256,0.6445302367210388,0.6137105822563171,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9737116098403932,0.7510943412780762,0.5262480974197388,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8261740803718567,0.462304025888443,0.4427196979522705,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6680068373680115,0.2405716329813003,1.1106971502304075,284.9067687988281,284.95001220703125,303.5532531738281,294.696533203125,298.75689697265625,297.1588439941406,284.9069519042969,1.0,0.7156286239624023,0.3359690904617309,0.3359690904617309,1.0,1.0,-3.71359133720398,0.9257189035415648,2.787872314453125,0.0887961387634277,0.8467867374420166,0.8467867374420166,0.0,254.9609222412109,259.0,67856.90625,0.0,6485.91650390625,1.0,278.15838623046875,282.7579040527344,297.7079772949219,302.1234741210937,293.1499938964844,293.1499938964844,278.45001220703125,38649.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909201681613922,1.0,0.0,0.0,3.52588415145874,3.525907516479492,8.295248221656948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.1953125,0.0,1418.566650390625,1895.4371337890625,0.0,3489.193603515625,0.879887580871582,1.0,0.0,3.0,1.0,0.0
17946660,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8089935779571533,0.4363650977611542,0.3973942995071411,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9176288843154908,0.6426604986190796,0.6118861436843872,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9711639881134032,0.7524646520614624,0.5271080732345581,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8232387900352478,0.4615812599658966,0.4420155584812164,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6650521159172058,0.2398156076669693,1.1075036525726318,284.9883117675781,284.95001220703125,303.51324462890625,294.7019958496094,298.7431640625,297.1561279296875,284.987548828125,1.0,0.7161273956298828,0.3357694447040558,0.3357694447040558,1.0,1.0,-3.706371068954468,0.9229103326797484,2.7834606170654297,0.0873371884226799,0.9203556776046752,0.9203556776046752,0.0,257.8758239746094,262.0,67075.9140625,0.0,6483.39697265625,1.0,278.44140625,282.86639404296875,297.6796875,301.9698791503906,293.1499938964844,293.1499938964844,278.1499938964844,33974.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014598727226256,1.0,0.0,0.0,3.6235194206237793,3.6235427856445312,8.761015806157957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.09765625,0.0,1488.8651123046875,1895.4371337890625,0.0,3417.18896484375,0.8979333639144897,1.0,0.0,3.0,1.0,0.0
17946720,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8089935779571533,0.4363650977611542,0.3973942995071411,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9176288843154908,0.6426604986190796,0.6118861436843872,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9711639881134032,0.7524646520614624,0.5271080732345581,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8232387900352478,0.4615812599658966,0.4420155584812164,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6650521159172058,0.2398156076669693,1.1075036525726318,284.9883117675781,284.95001220703125,303.51324462890625,294.7019958496094,298.7431640625,297.1561279296875,284.987548828125,1.0,0.7161273956298828,0.3357694447040558,0.3357694447040558,1.0,1.0,-3.706371068954468,0.9229103326797484,2.7834606170654297,0.0873371884226799,0.9203556776046752,0.9203556776046752,0.0,257.8758239746094,262.0,67075.9140625,0.0,6483.39697265625,1.0,278.44140625,282.86639404296875,297.6796875,301.9698791503906,293.1499938964844,293.1499938964844,278.1499938964844,33974.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014598727226256,1.0,0.0,0.0,3.6235194206237793,3.6235427856445312,8.761015806157957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.09765625,0.0,1488.8651123046875,1895.4371337890625,0.0,3417.18896484375,0.8979333639144897,1.0,0.0,3.0,1.0,0.0
17946780,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8046555519104004,0.4341257512569427,0.3957666456699371,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9122090935707092,0.6397715210914612,0.6095843315124512,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9676230549812316,0.7524833083152771,0.5274465680122375,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8195977807044983,0.4601004123687744,0.4409736692905426,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6615137457847595,0.2386211454868316,1.103506326675415,284.9076843261719,284.95001220703125,303.4730834960937,294.7079467773437,298.723388671875,297.145751953125,284.9078063964844,1.0,0.7164718508720398,0.3355697989463806,0.3355697989463806,1.0,1.0,-3.695996046066284,0.9191685914993286,2.776827335357666,0.0858251079916954,0.8408644199371338,0.8408644199371338,0.0,261.39227294921875,265.0,67420.0546875,0.0,6473.6630859375,1.0,278.1585998535156,282.7680053710937,297.7185363769531,302.1063842773437,293.1499938964844,293.1499938964844,278.45001220703125,38670.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070133566856384,1.0,0.0,0.0,3.4956870079040527,3.4957098960876465,8.153768362717528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.46875,0.0,1387.302978515625,1895.4371337890625,0.0,3468.86572265625,0.8731960654258728,1.0,0.0,3.0,1.0,0.0
17946840,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8046555519104004,0.4341257512569427,0.3957666456699371,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9122090935707092,0.6397715210914612,0.6095843315124512,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9676230549812316,0.7524833083152771,0.5274465680122375,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8195977807044983,0.4601004123687744,0.4409736692905426,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6615137457847595,0.2386211454868316,1.103506326675415,284.9076843261719,284.95001220703125,303.4730834960937,294.7079467773437,298.723388671875,297.145751953125,284.9078063964844,1.0,0.7164718508720398,0.3355697989463806,0.3355697989463806,1.0,1.0,-3.695996046066284,0.9191685914993286,2.776827335357666,0.0858251079916954,0.8408644199371338,0.8408644199371338,0.0,261.39227294921875,265.0,67420.0546875,0.0,6473.6630859375,1.0,278.1585998535156,282.7680053710937,297.7185363769531,302.1063842773437,293.1499938964844,293.1499938964844,278.45001220703125,38670.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070133566856384,1.0,0.0,0.0,3.4956870079040527,3.4957098960876465,8.153768362717528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.46875,0.0,1387.302978515625,1895.4371337890625,0.0,3468.86572265625,0.8731960654258728,1.0,0.0,3.0,1.0,0.0
17946900,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8026536703109741,0.4334417283535003,0.3950031995773315,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9097675681114196,0.6387275457382202,0.6084550023078918,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.966044008731842,0.7530683875083923,0.527682363986969,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8179119229316711,0.4596374332904815,0.4404469132423401,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6598502397537231,0.2381468266248703,1.1013156175613403,285.00689697265625,284.95001220703125,303.45294189453125,294.7110595703125,298.7161865234375,297.14410400390625,285.00634765625,1.0,0.7165783643722534,0.3354699909687042,0.3354699909687042,1.0,1.0,-3.6907260417938232,0.9172792434692384,2.773446798324585,0.084927961230278,0.9104648232460022,0.9104648232460022,0.0,262.9781188964844,265.0,66578.953125,0.0,6466.93896484375,1.0,278.39794921875,282.8858947753906,297.67681884765625,301.8963317871094,293.1499938964844,293.1499938964844,278.45001220703125,34191.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011170864105223,1.0,0.0,0.0,3.542781352996826,3.542804002761841,8.374945537070744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.46875,0.0,1403.9869384765625,1895.4371337890625,0.0,3413.994873046875,0.8815419673919678,1.0,0.0,3.0,1.0,0.0
17946960,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8011784553527832,0.4328017234802246,0.3945209085941314,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9079302549362184,0.6377507448196411,0.6076227426528931,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.965010106563568,0.7536839842796326,0.5281920433044434,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.816659152507782,0.4592365026473999,0.440139502286911,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6585825681686401,0.2377249747514724,1.0996897220611572,284.9856872558594,284.95001220703125,303.4327697753906,294.7142944335937,298.7098388671875,297.1432800292969,284.98455810546875,1.0,0.7167866826057434,0.3353980779647827,0.3353980779647827,1.0,1.0,-3.6874301433563232,0.916061520576477,2.771368741989136,0.0843128338456153,0.9116540551185608,0.9116540551185608,0.0,264.2611694335937,268.0,66644.0234375,0.0,6465.35595703125,1.0,278.4420166015625,282.87310791015625,297.6905822753906,301.9535522460937,293.1499938964844,293.1499938964844,278.1499938964844,33935.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899088442325592,1.0,0.0,0.0,3.595522165298462,3.5955452919006348,8.62615479491069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.6259765625,0.0,1458.180419921875,1895.4371337890625,0.0,3395.0859375,0.8913369178771973,1.0,0.0,3.0,1.0,0.0
17947020,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7968683838844299,0.4304603934288025,0.3927995562553406,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9030017852783204,0.6347373127937317,0.6052011847496033,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9614185094833374,0.7535541653633118,0.5284282565116882,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8130147457122803,0.4576347470283508,0.4389813244342804,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6551238894462585,0.2364068478345871,1.0951238870620728,284.9085998535156,284.95001220703125,303.392333984375,294.720947265625,298.69049072265625,297.1332397460937,284.9088134765625,1.0,0.7169668078422546,0.3352542817592621,0.3352542817592621,1.0,1.0,-3.675851345062256,0.9121489524841307,2.763702392578125,0.0828464478254318,0.8346592783927917,0.8346592783927917,0.0,267.7264404296875,271.0,66933.9921875,0.0,6450.4091796875,1.0,278.1588439941406,282.7789611816406,297.7309265136719,302.0883483886719,293.1499938964844,293.1499938964844,278.45001220703125,38709.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045601487159728,1.0,0.0,0.0,3.4622702598571777,3.4622929096221924,7.998623345883971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.0439453125,0.0,1353.3946533203125,1895.4371337890625,0.0,3446.05322265625,0.8658490180969238,1.0,0.0,3.0,1.0,0.0
17947080,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7968683838844299,0.4304603934288025,0.3927995562553406,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9030017852783204,0.6347373127937317,0.6052011847496033,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9614185094833374,0.7535541653633118,0.5284282565116882,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8130147457122803,0.4576347470283508,0.4389813244342804,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6551238894462585,0.2364068478345871,1.0951238870620728,284.9085998535156,284.95001220703125,303.392333984375,294.720947265625,298.69049072265625,297.1332397460937,284.9088134765625,1.0,0.7169668078422546,0.3352542817592621,0.3352542817592621,1.0,1.0,-3.675851345062256,0.9121489524841307,2.763702392578125,0.0828464478254318,0.8346592783927917,0.8346592783927917,0.0,267.7264404296875,271.0,66933.9921875,0.0,6450.4091796875,1.0,278.1588439941406,282.7789611816406,297.7309265136719,302.0883483886719,293.1499938964844,293.1499938964844,278.45001220703125,38709.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045601487159728,1.0,0.0,0.0,3.4622702598571777,3.4622929096221924,7.998623345883971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.0439453125,0.0,1353.3946533203125,1895.4371337890625,0.0,3446.05322265625,0.8658490180969238,1.0,0.0,3.0,1.0,0.0
17947140,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7934227585792542,0.4290096759796142,0.3914572596549988,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8990852236747742,0.6325687766075134,0.6031184792518616,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9587419033050536,0.7545792460441589,0.529068648815155,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.810011088848114,0.4566375911235809,0.438034325838089,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6522292494773865,0.235383540391922,1.0907719135284424,284.9845275878906,284.95001220703125,303.3517761230469,294.7278747558594,298.6771240234375,297.1309509277344,284.9837951660156,1.0,0.7171320915222168,0.3351104855537414,0.3351104855537414,1.0,1.0,-3.6661181449890137,0.9087947607040404,2.7573235034942627,0.0813118144869804,0.90346360206604,0.90346360206604,0.0,270.5716247558594,274.0,66157.640625,0.0,6437.30029296875,1.0,278.4408874511719,282.8824462890625,297.704345703125,301.9366760253906,293.1499938964844,293.1499938964844,278.1499938964844,34055.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965705633163452,1.0,0.0,0.0,3.560459852218628,3.5604827404022217,8.458736715510895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.1337890625,0.0,1421.6212158203125,1895.4371337890625,0.0,3371.596435546875,0.8837941288948059,1.0,0.0,3.0,1.0,0.0
17947200,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7934227585792542,0.4290096759796142,0.3914572596549988,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8990852236747742,0.6325687766075134,0.6031184792518616,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9587419033050536,0.7545792460441589,0.529068648815155,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.810011088848114,0.4566375911235809,0.438034325838089,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6522292494773865,0.235383540391922,1.0907719135284424,284.9845275878906,284.95001220703125,303.3517761230469,294.7278747558594,298.6771240234375,297.1309509277344,284.9837951660156,1.0,0.7171320915222168,0.3351104855537414,0.3351104855537414,1.0,1.0,-3.6661181449890137,0.9087947607040404,2.7573235034942627,0.0813118144869804,0.90346360206604,0.90346360206604,0.0,270.5716247558594,274.0,66157.640625,0.0,6437.30029296875,1.0,278.4408874511719,282.8824462890625,297.704345703125,301.9366760253906,293.1499938964844,293.1499938964844,278.1499938964844,34055.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965705633163452,1.0,0.0,0.0,3.560459852218628,3.5604827404022217,8.458736715510895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.1337890625,0.0,1421.6212158203125,1895.4371337890625,0.0,3371.596435546875,0.8837941288948059,1.0,0.0,3.0,1.0,0.0
17947260,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7891734838485718,0.4265795648097992,0.389639288187027,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8943948149681091,0.629442036151886,0.6005733609199524,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9550803899765016,0.7543076872825623,0.5291921496391296,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8062574863433838,0.4549271762371063,0.4367614686489105,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6488399505615234,0.2339537292718887,1.0856716632843018,284.9096069335937,284.95001220703125,303.3111267089844,294.7350158691406,298.6581726074219,297.12127685546875,284.90966796875,1.0,0.7171680331230164,0.335014283657074,0.335014283657074,1.0,1.0,-3.65335750579834,0.904683232307434,2.748674392700196,0.0798660889267921,0.8282621502876282,0.8282621502876282,0.0,274.01470947265625,277.0,66413.8984375,0.0,6417.57568359375,1.0,278.1591186523437,282.7904663085937,297.744384765625,302.0689697265625,293.1499938964844,293.1499938964844,278.45001220703125,38697.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018794298171996,1.0,0.0,0.0,3.427241563796997,3.4272639751434326,7.837593898329942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.8857421875,0.0,1318.1229248046875,1895.4371337890625,0.0,3421.096923828125,0.8580955862998962,1.0,0.0,3.0,1.0,0.0
17947320,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7891734838485718,0.4265795648097992,0.389639288187027,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8943948149681091,0.629442036151886,0.6005733609199524,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9550803899765016,0.7543076872825623,0.5291921496391296,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8062574863433838,0.4549271762371063,0.4367614686489105,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6488399505615234,0.2339537292718887,1.0856716632843018,284.9096069335937,284.95001220703125,303.3111267089844,294.7350158691406,298.6581726074219,297.12127685546875,284.90966796875,1.0,0.7171680331230164,0.335014283657074,0.335014283657074,1.0,1.0,-3.65335750579834,0.904683232307434,2.748674392700196,0.0798660889267921,0.8282621502876282,0.8282621502876282,0.0,274.01470947265625,277.0,66413.8984375,0.0,6417.57568359375,1.0,278.1591186523437,282.7904663085937,297.744384765625,302.0689697265625,293.1499938964844,293.1499938964844,278.45001220703125,38697.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018794298171996,1.0,0.0,0.0,3.427241563796997,3.4272639751434326,7.837593898329942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.8857421875,0.0,1318.1229248046875,1895.4371337890625,0.0,3421.096923828125,0.8580955862998962,1.0,0.0,3.0,1.0,0.0
17947380,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7857614159584045,0.4250115752220154,0.3882039189338684,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8905274271965027,0.6271337866783142,0.5983720421791077,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9523364901542664,0.7551573514938354,0.5297227501869202,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8031312227249146,0.4538059532642364,0.4357070028781891,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6459831595420837,0.2328125536441803,1.080819606781006,284.9826965332031,284.95001220703125,303.2704162597656,294.7423095703125,298.64508056640625,297.1191711425781,284.9820251464844,1.0,0.7171997427940369,0.3349181115627289,0.3349181115627289,1.0,1.0,-3.642507314682007,0.9011528491973876,2.74135422706604,0.0783835127949714,0.8945585489273071,0.8945585489273071,0.0,276.85064697265625,280.0,65637.59375,0.0,6400.07275390625,1.0,278.4405822753906,282.8915405273437,297.7182312011719,301.9178771972656,293.1499938964844,293.1499938964844,278.75,34099.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937849998474121,1.0,0.0,0.0,3.5248615741729736,3.5248842239379883,8.290437563118758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9619140625,0.0,1384.621337890625,1895.4371337890625,0.0,3345.586181640625,0.8758592009544373,1.0,0.0,3.0,1.0,0.0
17947440,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7857614159584045,0.4250115752220154,0.3882039189338684,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8905274271965027,0.6271337866783142,0.5983720421791077,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9523364901542664,0.7551573514938354,0.5297227501869202,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8031312227249146,0.4538059532642364,0.4357070028781891,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6459831595420837,0.2328125536441803,1.080819606781006,284.9826965332031,284.95001220703125,303.2704162597656,294.7423095703125,298.64508056640625,297.1191711425781,284.9820251464844,1.0,0.7171997427940369,0.3349181115627289,0.3349181115627289,1.0,1.0,-3.642507314682007,0.9011528491973876,2.74135422706604,0.0783835127949714,0.8945585489273071,0.8945585489273071,0.0,276.85064697265625,280.0,65637.59375,0.0,6400.07275390625,1.0,278.4405822753906,282.8915405273437,297.7182312011719,301.9178771972656,293.1499938964844,293.1499938964844,278.75,34099.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937849998474121,1.0,0.0,0.0,3.5248615741729736,3.5248842239379883,8.290437563118758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9619140625,0.0,1384.621337890625,1895.4371337890625,0.0,3345.586181640625,0.8758592009544373,1.0,0.0,3.0,1.0,0.0
17947500,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7841861248016357,0.4243136942386627,0.3875618278980255,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.888732373714447,0.6260866522789001,0.597369372844696,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9510858058929444,0.7556790709495544,0.5300478935241699,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8016936779022217,0.45333331823349,0.4352613389492035,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6446771621704102,0.2323021739721298,1.0786612033843994,285.0604858398437,284.95001220703125,303.25006103515625,294.7460021972656,298.6392517089844,297.11895751953125,285.0601806640625,1.0,0.7172799706459045,0.3348700106143951,0.3348700106143951,1.0,1.0,-3.637784719467163,0.8995961546897888,2.738188505172729,0.0777150243520736,0.9705344438552856,0.9705344438552856,0.0,278.2240600585937,280.0,64948.9375,0.0,6393.70703125,1.0,278.6968994140625,282.99139404296875,297.70556640625,301.7903747558594,293.1499938964844,293.1499938964844,278.75,31594.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888843834400177,1.0,0.0,0.0,3.611369848251343,3.611392736434937,8.702363629708998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.9033203125,0.0,1457.9964599609375,1895.4371337890625,0.0,3299.393310546875,0.8945138454437256,1.0,0.0,3.0,1.0,0.0
17947560,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7827619910240173,0.4235484302043915,0.3870152831077575,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8870895504951477,0.6249870657920837,0.5964762568473816,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9499961137771606,0.7560936808586121,0.5304654240608215,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8003939986228943,0.4528296291828155,0.4349007308483124,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.64348965883255,0.2317866086959839,1.0767481327056885,285.0239562988281,284.95001220703125,303.22967529296875,294.74969482421875,298.6334228515625,297.1184997558594,285.02099609375,1.0,0.7174211144447327,0.3348569571971893,0.3348569571971893,1.0,1.0,-3.633819818496704,0.8983708024024963,2.7354490756988525,0.0772325322031974,0.9775413870811462,0.9775413870811462,0.0,279.53179931640625,283.0,65212.77734375,0.0,6389.736328125,1.0,278.7421264648437,282.9613037109375,297.7331237792969,301.889892578125,293.1499938964844,293.1499938964844,278.45001220703125,31775.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882704973220825,1.0,0.0,0.0,3.698299407958984,3.698323011398315,9.12635641725501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.2421875,0.0,1555.5416259765625,1895.4371337890625,0.0,3294.029541015625,0.912871778011322,1.0,0.0,3.0,1.0,0.0
17947620,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7781904935836792,0.4205932915210724,0.3848679959774017,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8821114301681519,0.6213223338127136,0.5935876965522766,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9457271695137024,0.7550691962242126,0.5302048325538635,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7962434887886047,0.4506966769695282,0.4333635568618774,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6399518847465515,0.2300740480422973,1.0708259344100952,284.8900756835937,284.95001220703125,303.1889038085937,294.75714111328125,298.6122436523437,297.105712890625,284.8908996582031,1.0,0.7173169851303101,0.3348308801651001,0.3348308801651001,1.0,1.0,-3.618486881256104,0.8937214016914368,2.7247653007507324,0.0758679583668708,0.8645816445350647,0.8645816445350647,0.0,283.3416442871094,286.0,65799.875,0.0,6363.37060546875,1.0,278.4574584960937,282.8157958984375,297.7805480957031,302.0648193359375,293.1499938964844,293.1499938964844,278.75,38322.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896881103515625,1.0,0.0,0.0,3.6071133613586426,3.607137441635132,8.68186191382847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.4765625,0.0,1503.147705078125,1895.4371337890625,0.0,3374.494384765625,0.8973667621612549,1.0,0.0,3.0,1.0,0.0
17947680,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7781904935836792,0.4205932915210724,0.3848679959774017,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8821114301681519,0.6213223338127136,0.5935876965522766,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9457271695137024,0.7550691962242126,0.5302048325538635,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7962434887886047,0.4506966769695282,0.4333635568618774,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6399518847465515,0.2300740480422973,1.0708259344100952,284.8900756835937,284.95001220703125,303.1889038085937,294.75714111328125,298.6122436523437,297.105712890625,284.8908996582031,1.0,0.7173169851303101,0.3348308801651001,0.3348308801651001,1.0,1.0,-3.618486881256104,0.8937214016914368,2.7247653007507324,0.0758679583668708,0.8645816445350647,0.8645816445350647,0.0,283.3416442871094,286.0,65799.875,0.0,6363.37060546875,1.0,278.4574584960937,282.8157958984375,297.7805480957031,302.0648193359375,293.1499938964844,293.1499938964844,278.75,38322.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896881103515625,1.0,0.0,0.0,3.6071133613586426,3.607137441635132,8.68186191382847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.4765625,0.0,1503.147705078125,1895.4371337890625,0.0,3374.494384765625,0.8973667621612549,1.0,0.0,3.0,1.0,0.0
17947740,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7745088338851929,0.4187548458576202,0.3830933272838592,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8779900670051575,0.618676483631134,0.5909754633903503,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9425017237663268,0.755531907081604,0.530365526676178,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7928117513656616,0.4492791593074798,0.4319660067558288,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.636885404586792,0.228673055768013,1.0646992921829224,284.9817199707031,284.95001220703125,303.14813232421875,294.7645874023437,298.59844970703125,297.1025085449219,284.9808044433594,1.0,0.7170628309249878,0.3348048031330108,0.3348048031330108,1.0,1.0,-3.604340314865112,0.8894345164299011,2.7149057388305664,0.0743231177330017,0.9380605816841124,0.9380605816841124,0.0,286.3853759765625,289.0,64845.40234375,0.0,6335.05615234375,1.0,278.74200439453125,282.93475341796875,297.7437438964844,301.8945007324219,293.1499938964844,293.1499938964844,278.45001220703125,34061.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892577290534973,1.0,0.0,0.0,3.6971261501312256,3.697150230407715,9.120566346609847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.173828125,0.0,1571.543212890625,1895.4371337890625,0.0,3303.26513671875,0.9144644737243652,1.0,0.0,3.0,1.0,0.0
17947800,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7745088338851929,0.4187548458576202,0.3830933272838592,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8779900670051575,0.618676483631134,0.5909754633903503,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9425017237663268,0.755531907081604,0.530365526676178,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7928117513656616,0.4492791593074798,0.4319660067558288,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.636885404586792,0.228673055768013,1.0646992921829224,284.9817199707031,284.95001220703125,303.14813232421875,294.7645874023437,298.59844970703125,297.1025085449219,284.9808044433594,1.0,0.7170628309249878,0.3348048031330108,0.3348048031330108,1.0,1.0,-3.604340314865112,0.8894345164299011,2.7149057388305664,0.0743231177330017,0.9380605816841124,0.9380605816841124,0.0,286.3853759765625,289.0,64845.40234375,0.0,6335.05615234375,1.0,278.74200439453125,282.93475341796875,297.7437438964844,301.8945007324219,293.1499938964844,293.1499938964844,278.45001220703125,34061.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892577290534973,1.0,0.0,0.0,3.6971261501312256,3.697150230407715,9.120566346609847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.173828125,0.0,1571.543212890625,1895.4371337890625,0.0,3303.26513671875,0.9144644737243652,1.0,0.0,3.0,1.0,0.0
17947860,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7704113721847534,0.4159996509552002,0.3810083568096161,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8734884262084961,0.6151471734046936,0.5880739688873291,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9386661648750304,0.7547132968902588,0.5301448106765747,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7890220880508423,0.447208046913147,0.4303702116012573,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6335935592651367,0.2269136309623718,1.0581564903259275,284.89654541015625,284.95001220703125,303.1073608398437,294.7719421386719,298.5796813964844,297.0924377441406,284.8974304199219,1.0,0.7167187929153442,0.334852933883667,0.334852933883667,1.0,1.0,-3.5882930755615234,0.8847998976707458,2.703493118286133,0.0730838179588317,0.8477636575698853,0.8477636575698853,0.0,289.8015441894531,292.0,65080.25390625,0.0,6302.7578125,1.0,278.45758056640625,282.8353576660156,297.7825622558594,302.0218200683594,293.1499938964844,293.1499938964844,278.75,39277.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894869863986969,1.0,0.0,0.0,3.551891803741455,3.551915645599365,8.418074912697193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.2822265625,0.0,1450.594970703125,1895.4371337890625,0.0,3355.718505859375,0.8862431645393372,1.0,0.0,3.0,1.0,0.0
17947920,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7704113721847534,0.4159996509552002,0.3810083568096161,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8734884262084961,0.6151471734046936,0.5880739688873291,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9386661648750304,0.7547132968902588,0.5301448106765747,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7890220880508423,0.447208046913147,0.4303702116012573,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6335935592651367,0.2269136309623718,1.0581564903259275,284.89654541015625,284.95001220703125,303.1073608398437,294.7719421386719,298.5796813964844,297.0924377441406,284.8974304199219,1.0,0.7167187929153442,0.334852933883667,0.334852933883667,1.0,1.0,-3.5882930755615234,0.8847998976707458,2.703493118286133,0.0730838179588317,0.8477636575698853,0.8477636575698853,0.0,289.8015441894531,292.0,65080.25390625,0.0,6302.7578125,1.0,278.45758056640625,282.8353576660156,297.7825622558594,302.0218200683594,293.1499938964844,293.1499938964844,278.75,39277.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894869863986969,1.0,0.0,0.0,3.551891803741455,3.551915645599365,8.418074912697193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.2822265625,0.0,1450.594970703125,1895.4371337890625,0.0,3355.718505859375,0.8862431645393372,1.0,0.0,3.0,1.0,0.0
