time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7671836018562317,0.4142576456069946,0.3793668150901794,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8698382377624512,0.6125923991203308,0.5855867862701416,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9358711838722228,0.7552211880683899,0.5303897261619568,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.785979151725769,0.4458504319190979,0.429050862789154,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6308183073997498,0.2255175709724426,1.0520395040512085,284.9853515625,284.95001220703125,303.066650390625,294.7791748046875,298.5678100585937,297.0911560058594,284.98455810546875,1.0,0.7164040207862854,0.3349010646343231,0.3349010646343231,1.0,1.0,-3.5746660232543945,0.8808999061584473,2.6937663555145264,0.071838803589344,0.922392964363098,0.922392964363098,0.0,292.5451354980469,295.0,64164.01953125,0.0,6274.13232421875,1.0,278.7415771484375,282.9510192871094,297.7522277832031,301.8579406738281,293.1499938964844,293.1499938964844,278.45001220703125,34182.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859983682632446,1.0,0.0,0.0,3.643556833267212,3.643580436706543,8.858177693582547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.380859375,0.0,1512.440185546875,1895.4371337890625,0.0,3272.765869140625,0.9025684595108032,1.0,0.0,3.0,1.0,0.0
17948040,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7671836018562317,0.4142576456069946,0.3793668150901794,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8698382377624512,0.6125923991203308,0.5855867862701416,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9358711838722228,0.7552211880683899,0.5303897261619568,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.785979151725769,0.4458504319190979,0.429050862789154,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6308183073997498,0.2255175709724426,1.0520395040512085,284.9853515625,284.95001220703125,303.066650390625,294.7791748046875,298.5678100585937,297.0911560058594,284.98455810546875,1.0,0.7164040207862854,0.3349010646343231,0.3349010646343231,1.0,1.0,-3.5746660232543945,0.8808999061584473,2.6937663555145264,0.071838803589344,0.922392964363098,0.922392964363098,0.0,292.5451354980469,295.0,64164.01953125,0.0,6274.13232421875,1.0,278.7415771484375,282.9510192871094,297.7522277832031,301.8579406738281,293.1499938964844,293.1499938964844,278.45001220703125,34182.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859983682632446,1.0,0.0,0.0,3.643556833267212,3.643580436706543,8.858177693582547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.380859375,0.0,1512.440185546875,1895.4371337890625,0.0,3272.765869140625,0.9025684595108032,1.0,0.0,3.0,1.0,0.0
17948100,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7654803991317749,0.4129164516925812,0.3784948885440826,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8679360151290894,0.6108750104904175,0.5843150019645691,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9343185424804688,0.7548009157180786,0.5304258465766907,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7843895554542542,0.4448542296886444,0.4283842444419861,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6294025182723999,0.2246651500463485,1.0490732192993164,284.8700561523437,284.95001220703125,303.0462951660156,294.7827453613281,298.55914306640625,297.0870056152344,284.8699645996094,1.0,0.7162790894508362,0.3349251449108124,0.3349251449108124,1.0,1.0,-3.567767381668091,0.8789174556732178,2.688849925994873,0.0713415369391441,0.8372580409049988,0.8372580409049988,0.0,294.0522155761719,295.0,64799.5859375,0.0,6260.705078125,1.0,278.4990539550781,282.8231506347656,297.8039855957031,302.0653991699219,293.1499938964844,293.1499938964844,278.45001220703125,38929.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907930850982666,1.0,0.0,0.0,3.5831072330474854,3.5831310749053955,8.566686915401078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.0869140625,0.0,1481.530029296875,1895.4371337890625,0.0,3317.6240234375,0.8902321457862854,1.0,0.0,3.0,1.0,0.0
17948160,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7633119821548462,0.4115101397037506,0.3772919774055481,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8655820488929749,0.6090646982192993,0.5826913714408875,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.932166576385498,0.7543103098869324,0.5301135182380676,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7823715806007385,0.4437703490257263,0.4274504780769348,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6276601552963257,0.2237365096807479,1.0453944206237793,284.9038391113281,284.95001220703125,303.0259704589844,294.7862548828125,298.54998779296875,297.0821228027344,284.9045715332031,1.0,0.7160210609436035,0.334985077381134,0.334985077381134,1.0,1.0,-3.558444023132324,0.8763187527656555,2.682125329971313,0.0707089379429817,0.8391396403312683,0.8391396403312683,0.0,295.8827819824219,298.0,64375.16796875,0.0,6240.83251953125,1.0,278.4583435058594,282.85516357421875,297.7950134277344,301.9891052246094,293.1499938964844,293.1499938964844,278.75,39185.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912692070007324,1.0,0.0,0.0,3.498549699783325,3.498572826385498,8.167128271452384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.15625,0.0,1393.9578857421875,1895.4371337890625,0.0,3322.074951171875,0.8743810653686523,1.0,0.0,3.0,1.0,0.0
17948220,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7601518034934998,0.4096748828887939,0.3755940198898315,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8620133399963379,0.6064043641090393,0.5801358819007874,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9293298721313475,0.7545907497406006,0.5302289724349976,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7793653011322021,0.4423197209835052,0.4260689318180084,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6248847842216492,0.2222701162099838,1.0390421152114868,284.9853210449219,284.95001220703125,302.9853820800781,294.7931213378906,298.5384521484375,297.08087158203125,284.9844665527344,1.0,0.7156553864479065,0.3351049721240997,0.3351049721240997,1.0,1.0,-3.5441551208496094,0.8724403977394104,2.6717145442962646,0.0696605443954467,0.910862147808075,0.910862147808075,0.0,298.6600646972656,301.0,63510.375,0.0,6210.28173828125,1.0,278.7411804199219,282.963623046875,297.7660522460937,301.83038330078125,293.1499938964844,293.1499938964844,278.45001220703125,34122.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824172019958496,1.0,0.0,0.0,3.595442771911621,3.595465898513794,8.625773944004322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.0966796875,0.0,1459.4781494140625,1895.4371337890625,0.0,3239.2294921875,0.8916630744934082,1.0,0.0,3.0,1.0,0.0
17948280,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7601518034934998,0.4096748828887939,0.3755940198898315,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8620133399963379,0.6064043641090393,0.5801358819007874,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9293298721313475,0.7545907497406006,0.5302289724349976,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7793653011322021,0.4423197209835052,0.4260689318180084,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6248847842216492,0.2222701162099838,1.0390421152114868,284.9853210449219,284.95001220703125,302.9853820800781,294.7931213378906,298.5384521484375,297.08087158203125,284.9844665527344,1.0,0.7156553864479065,0.3351049721240997,0.3351049721240997,1.0,1.0,-3.5441551208496094,0.8724403977394104,2.6717145442962646,0.0696605443954467,0.910862147808075,0.910862147808075,0.0,298.6600646972656,301.0,63510.375,0.0,6210.28173828125,1.0,278.7411804199219,282.963623046875,297.7660522460937,301.83038330078125,293.1499938964844,293.1499938964844,278.45001220703125,34122.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824172019958496,1.0,0.0,0.0,3.595442771911621,3.595465898513794,8.625773944004322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.0966796875,0.0,1459.4781494140625,1895.4371337890625,0.0,3239.2294921875,0.8916630744934082,1.0,0.0,3.0,1.0,0.0
17948340,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7563607692718506,0.4068579971790313,0.3734458386898041,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8578492999076843,0.6027858257293701,0.5771438479423523,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9255883693695068,0.7534595131874084,0.5297935009002686,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7757946848869324,0.4401474893093109,0.4243765771389007,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6216819882392883,0.220414862036705,1.032057523727417,284.9068298339844,284.95001220703125,302.9449157714844,294.7997131347656,298.520751953125,297.07177734375,284.9071960449219,1.0,0.7151973247528076,0.335224837064743,0.335224837064743,1.0,1.0,-3.527018070220948,0.8676953911781311,2.659322738647461,0.0685773715376854,0.8310918211936951,0.8310918211936951,0.0,302.0303039550781,304.0,63692.65625,0.0,6174.16748046875,1.0,278.45867919921875,282.87091064453125,297.80841064453125,301.9593200683594,293.1499938964844,293.1499938964844,278.75,39076.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887715220451355,1.0,0.0,0.0,3.449889659881592,3.449912548065185,7.941521857901535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.4013671875,0.0,1343.4796142578125,1895.4371337890625,0.0,3288.833984375,0.8635760545730591,1.0,0.0,3.0,1.0,0.0
17948400,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7563607692718506,0.4068579971790313,0.3734458386898041,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8578492999076843,0.6027858257293701,0.5771438479423523,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9255883693695068,0.7534595131874084,0.5297935009002686,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7757946848869324,0.4401474893093109,0.4243765771389007,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6216819882392883,0.220414862036705,1.032057523727417,284.9068298339844,284.95001220703125,302.9449157714844,294.7997131347656,298.520751953125,297.07177734375,284.9071960449219,1.0,0.7151973247528076,0.335224837064743,0.335224837064743,1.0,1.0,-3.527018070220948,0.8676953911781311,2.659322738647461,0.0685773715376854,0.8310918211936951,0.8310918211936951,0.0,302.0303039550781,304.0,63692.65625,0.0,6174.16748046875,1.0,278.45867919921875,282.87091064453125,297.80841064453125,301.9593200683594,293.1499938964844,293.1499938964844,278.75,39076.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887715220451355,1.0,0.0,0.0,3.449889659881592,3.449912548065185,7.941521857901535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.4013671875,0.0,1343.4796142578125,1895.4371337890625,0.0,3288.833984375,0.8635760545730591,1.0,0.0,3.0,1.0,0.0
17948460,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7532523274421692,0.4049201309680938,0.3716719448566437,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8543432950973511,0.6000001430511475,0.5744892954826355,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.922700583934784,0.7534691691398621,0.5297390818595886,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7728026509284973,0.4385777711868286,0.4228973388671875,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6188095808029175,0.2188579440116882,1.0253456830978394,284.9831237792969,284.95001220703125,302.904541015625,294.80596923828125,298.50946044921875,297.07037353515625,284.9823303222656,1.0,0.7147467136383057,0.3354213237762451,0.3354213237762451,1.0,1.0,-3.511765718460083,0.8637509942054749,2.648014545440674,0.0676924437284469,0.8990488648414612,0.8990488648414612,0.0,304.8393249511719,307.0,62841.23046875,0.0,6140.60498046875,1.0,278.74078369140625,282.9748229980469,297.77880859375,301.8013610839844,293.1499938964844,293.1499938964844,279.04998779296875,34137.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878851592540741,1.0,0.0,0.0,3.5476503372192383,3.547672986984253,8.397981900998275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.5556640625,0.0,1408.7052001953125,1895.4371337890625,0.0,3205.817138671875,0.8809525370597839,1.0,0.0,3.0,1.0,0.0
17948520,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7532523274421692,0.4049201309680938,0.3716719448566437,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8543432950973511,0.6000001430511475,0.5744892954826355,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.922700583934784,0.7534691691398621,0.5297390818595886,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7728026509284973,0.4385777711868286,0.4228973388671875,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6188095808029175,0.2188579440116882,1.0253456830978394,284.9831237792969,284.95001220703125,302.904541015625,294.80596923828125,298.50946044921875,297.07037353515625,284.9823303222656,1.0,0.7147467136383057,0.3354213237762451,0.3354213237762451,1.0,1.0,-3.511765718460083,0.8637509942054749,2.648014545440674,0.0676924437284469,0.8990488648414612,0.8990488648414612,0.0,304.8393249511719,307.0,62841.23046875,0.0,6140.60498046875,1.0,278.74078369140625,282.9748229980469,297.77880859375,301.8013610839844,293.1499938964844,293.1499938964844,279.04998779296875,34137.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878851592540741,1.0,0.0,0.0,3.5476503372192383,3.547672986984253,8.397981900998275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.5556640625,0.0,1408.7052001953125,1895.4371337890625,0.0,3205.817138671875,0.8809525370597839,1.0,0.0,3.0,1.0,0.0
17948580,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7505369186401367,0.4031180441379547,0.3701797723770141,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8512362837791443,0.5974034070968628,0.572170615196228,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9202397465705872,0.7535489201545715,0.529901385307312,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7701889276504517,0.4371708631515503,0.4216887652873993,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6162028908729553,0.2174353748559951,1.0195025205612185,285.0294494628906,284.95001220703125,302.86431884765625,294.8118591308594,298.4993591308594,297.0702819824219,285.0262451171875,1.0,0.7145014405250549,0.3356178104877472,0.3356178104877472,1.0,1.0,-3.4988930225372314,0.860518753528595,2.638374090194702,0.0670647770166397,0.9877902865409852,0.9877902865409852,0.0,307.48699951171875,310.0,62314.4921875,0.0,6114.78466796875,1.0,279.0424194335937,283.0489807128906,297.7923889160156,301.7664489746094,293.1499938964844,293.1499938964844,278.75,31721.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726301789283752,1.0,0.0,0.0,3.721803665161133,3.721827745437622,9.242728538083612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.4990234375,0.0,1581.8905029296875,1895.4371337890625,0.0,3147.4814453125,0.9181045293807985,1.0,0.0,3.0,1.0,0.0
17948640,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7505369186401367,0.4031180441379547,0.3701797723770141,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8512362837791443,0.5974034070968628,0.572170615196228,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9202397465705872,0.7535489201545715,0.529901385307312,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7701889276504517,0.4371708631515503,0.4216887652873993,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6162028908729553,0.2174353748559951,1.0195025205612185,285.0294494628906,284.95001220703125,302.86431884765625,294.8118591308594,298.4993591308594,297.0702819824219,285.0262451171875,1.0,0.7145014405250549,0.3356178104877472,0.3356178104877472,1.0,1.0,-3.4988930225372314,0.860518753528595,2.638374090194702,0.0670647770166397,0.9877902865409852,0.9877902865409852,0.0,307.48699951171875,310.0,62314.4921875,0.0,6114.78466796875,1.0,279.0424194335937,283.0489807128906,297.7923889160156,301.7664489746094,293.1499938964844,293.1499938964844,278.75,31721.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726301789283752,1.0,0.0,0.0,3.721803665161133,3.721827745437622,9.242728538083612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.4990234375,0.0,1581.8905029296875,1895.4371337890625,0.0,3147.4814453125,0.9181045293807985,1.0,0.0,3.0,1.0,0.0
17948700,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7488306164741516,0.4015667140483856,0.3691898882389068,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8493499755859375,0.5954656600952148,0.5707719326019287,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9185234904289246,0.7526535391807556,0.5296891927719116,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7685672044754028,0.4359855949878692,0.4209117591381073,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6146326661109924,0.2164692878723144,1.0162323713302612,284.8753662109375,284.95001220703125,302.84423828125,294.81463623046875,298.490234375,297.0650329589844,284.87115478515625,1.0,0.7143350839614868,0.3357160687446594,0.3357160687446594,1.0,1.0,-3.49090576171875,0.8584296107292175,2.632476091384888,0.0667395964264869,0.8861659169197083,0.8861659169197083,0.0,309.1502990722656,310.0,63307.05859375,0.0,6098.982421875,1.0,278.7958679199219,282.8808898925781,297.8517761230469,302.0072631835937,293.1499938964844,293.1499938964844,278.75,36101.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794682025909424,1.0,0.0,0.0,3.71250581741333,3.7125306129455566,9.19660635645414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.2216796875,0.0,1604.6014404296875,1895.4371337890625,0.0,3211.596435546875,0.9172260761260986,1.0,0.0,3.0,1.0,0.0
17948760,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7465531229972839,0.3998159766197204,0.3677427470684051,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8469101786613464,0.5932890772819519,0.5688769221305847,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9160677194595336,0.751500129699707,0.5289831161499023,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7664082646369934,0.4345891177654266,0.4197489619255066,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6125625967979431,0.2153466641902923,1.0119149684906006,284.8844299316406,284.95001220703125,302.8242492675781,294.8173217773437,298.47918701171875,297.0575256347656,284.8857421875,1.0,0.713962197303772,0.3358229398727417,0.3358229398727417,1.0,1.0,-3.4794485569000244,0.8553227186203003,2.6241257190704346,0.0661119744181633,0.8670730590820312,0.8670730590820312,0.0,311.232177734375,298.0,62866.4921875,0.0,6073.8291015625,1.0,278.7572021484375,282.8954772949219,297.84185791015625,301.940185546875,293.1499938964844,293.1499938964844,279.04998779296875,38546.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815922737121582,1.0,0.0,0.0,3.628882884979248,3.628906965255737,8.786970511209802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8642578125,0.0,1528.7467041015625,1895.4371337890625,0.0,3231.5009765625,0.9023776650428772,1.0,0.0,3.0,1.0,0.0
17948820,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7465991377830505,0.3976339101791382,0.3653838038444519,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8471203446388245,0.5901898145675659,0.5655564665794373,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9178869128227234,0.7509303689002991,0.5282149314880371,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7668184041976929,0.4327186644077301,0.4176441133022308,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6120516061782837,0.2135756462812423,1.002810001373291,284.9798278808594,284.95001220703125,302.78436279296875,294.82232666015625,298.4662475585937,297.05438232421875,284.9787292480469,1.0,0.709166944026947,0.3360366523265838,0.3360366523265838,1.0,1.0,-3.458204507827759,0.8496123552322388,2.6085920333862305,0.0648202076554298,0.9411890506744384,0.9411890506744384,0.0,307.1834716796875,286.0,61795.83203125,0.0,5960.7861328125,1.0,279.0421447753906,283.018310546875,297.7989807128906,301.759033203125,293.1499938964844,293.1499938964844,278.75,34162.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733342289924622,1.0,0.0,0.0,3.7152833938598633,3.715307712554932,9.21037269563385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.171875,0.0,1593.023193359375,1895.4371337890625,0.0,3154.0849609375,0.9185909628868104,1.0,0.0,3.0,1.0,0.0
17948880,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7465991377830505,0.3976339101791382,0.3653838038444519,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8471203446388245,0.5901898145675659,0.5655564665794373,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9178869128227234,0.7509303689002991,0.5282149314880371,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7668184041976929,0.4327186644077301,0.4176441133022308,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6120516061782837,0.2135756462812423,1.002810001373291,284.9798278808594,284.95001220703125,302.78436279296875,294.82232666015625,298.4662475585937,297.05438232421875,284.9787292480469,1.0,0.709166944026947,0.3360366523265838,0.3360366523265838,1.0,1.0,-3.458204507827759,0.8496123552322388,2.6085920333862305,0.0648202076554298,0.9411890506744384,0.9411890506744384,0.0,307.1834716796875,286.0,61795.83203125,0.0,5960.7861328125,1.0,279.0421447753906,283.018310546875,297.7989807128906,301.759033203125,293.1499938964844,293.1499938964844,278.75,34162.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733342289924622,1.0,0.0,0.0,3.7152833938598633,3.715307712554932,9.21037269563385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.171875,0.0,1593.023193359375,1895.4371337890625,0.0,3154.0849609375,0.9185909628868104,1.0,0.0,3.0,1.0,0.0
17948940,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7482434511184692,0.3946382403373718,0.3626681864261627,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8492518067359924,0.5862887501716614,0.5618677735328674,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9221581220626832,0.7490463852882385,0.5269656777381897,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7690351605415344,0.4302543103694916,0.4152474701404571,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6129922866821289,0.2115321308374405,0.9928990602493286,284.8899841308594,284.95001220703125,302.7446594238281,294.8268127441406,298.4480285644531,297.0446472167969,284.89111328125,1.0,0.7024825215339661,0.3362503945827484,0.3362503945827484,1.0,1.0,-3.434203863143921,0.8430519104003906,2.5911519527435303,0.0634400770068168,0.8440446853637695,0.8440446853637695,0.0,299.58331298828125,274.0,61885.6484375,0.0,5809.1435546875,1.0,278.7574768066406,282.9185791015625,297.8363037109375,301.87481689453125,293.1499938964844,293.1499938964844,279.04998779296875,39771.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788688778877258,1.0,0.0,0.0,3.552951574325561,3.552975416183472,8.423098734056111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.8515625,0.0,1455.322265625,1895.4371337890625,0.0,3205.979248046875,0.8868913650512695,1.0,0.0,3.0,1.0,0.0
17949000,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7482434511184692,0.3946382403373718,0.3626681864261627,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8492518067359924,0.5862887501716614,0.5618677735328674,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9221581220626832,0.7490463852882385,0.5269656777381897,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7690351605415344,0.4302543103694916,0.4152474701404571,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6129922866821289,0.2115321308374405,0.9928990602493286,284.8899841308594,284.95001220703125,302.7446594238281,294.8268127441406,298.4480285644531,297.0446472167969,284.89111328125,1.0,0.7024825215339661,0.3362503945827484,0.3362503945827484,1.0,1.0,-3.434203863143921,0.8430519104003906,2.5911519527435303,0.0634400770068168,0.8440446853637695,0.8440446853637695,0.0,299.58331298828125,274.0,61885.6484375,0.0,5809.1435546875,1.0,278.7574768066406,282.9185791015625,297.8363037109375,301.87481689453125,293.1499938964844,293.1499938964844,279.04998779296875,39771.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788688778877258,1.0,0.0,0.0,3.552951574325561,3.552975416183472,8.423098734056111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.8515625,0.0,1455.322265625,1895.4371337890625,0.0,3205.979248046875,0.8868913650512695,1.0,0.0,3.0,1.0,0.0
17949060,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7517431378364563,0.392715573310852,0.3603765964508056,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8533831238746643,0.5834080576896667,0.5585690140724182,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9291203022003174,0.7485330700874329,0.526127815246582,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7731138467788696,0.4285511076450348,0.4130952656269073,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.615331768989563,0.2099121809005737,0.9833614826202391,284.98199462890625,284.95001220703125,302.7052001953125,294.83074951171875,298.4382629394531,297.0443725585937,284.9811096191406,1.0,0.6948460340499878,0.3366722762584686,0.3366722762584686,1.0,1.0,-3.4124042987823486,0.8377768993377686,2.57462739944458,0.0625649243593216,0.9179595112800598,0.9179595112800598,0.0,289.4463806152344,262.0,60835.9765625,0.0,5646.1376953125,1.0,279.04156494140625,283.0381774902344,297.79937744140625,301.6971740722656,293.1499938964844,293.1499938964844,278.75,34377.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689504861831665,1.0,0.0,0.0,3.638443946838379,3.63846755027771,8.833333708935243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2421875,0.0,1508.2513427734375,1895.4371337890625,0.0,3112.96533203125,0.901531994342804,1.0,0.0,3.0,1.0,0.0
17949120,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7517431378364563,0.392715573310852,0.3603765964508056,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8533831238746643,0.5834080576896667,0.5585690140724182,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9291203022003174,0.7485330700874329,0.526127815246582,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7731138467788696,0.4285511076450348,0.4130952656269073,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.615331768989563,0.2099121809005737,0.9833614826202391,284.98199462890625,284.95001220703125,302.7052001953125,294.83074951171875,298.4382629394531,297.0443725585937,284.9811096191406,1.0,0.6948460340499878,0.3366722762584686,0.3366722762584686,1.0,1.0,-3.4124042987823486,0.8377768993377686,2.57462739944458,0.0625649243593216,0.9179595112800598,0.9179595112800598,0.0,289.4463806152344,262.0,60835.9765625,0.0,5646.1376953125,1.0,279.04156494140625,283.0381774902344,297.79937744140625,301.6971740722656,293.1499938964844,293.1499938964844,278.75,34377.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689504861831665,1.0,0.0,0.0,3.638443946838379,3.63846755027771,8.833333708935243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2421875,0.0,1508.2513427734375,1895.4371337890625,0.0,3112.96533203125,0.901531994342804,1.0,0.0,3.0,1.0,0.0
17949180,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7554391026496887,0.3898779451847076,0.3576925694942474,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8578556776046753,0.5796368718147278,0.5548849105834961,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.93635892868042,0.7465665340423584,0.5247381925582886,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7775176167488098,0.4261839985847473,0.4106748700141907,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6178743839263916,0.2079919427633285,0.9734498262405396,284.8999938964844,284.95001220703125,302.6659851074219,294.8340759277344,298.4227905273437,297.0367736816406,284.9002380371094,1.0,0.6866260766983032,0.3370941281318664,0.3370941281318664,1.0,1.0,-3.388249397277832,0.8317798376083374,2.556469678878784,0.061731431633234,0.8315170407295227,0.8315170407295227,0.0,278.8914489746094,250.0,60910.0390625,0.0,5473.29736328125,1.0,278.7585754394531,282.9451904296875,297.8403625488281,301.8156433105469,293.1499938964844,293.1499938964844,279.04998779296875,39500.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739486932754517,1.0,0.0,0.0,3.476858377456665,3.476881265640259,8.066168106779514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.828125,0.0,1373.88525390625,1895.4371337890625,0.0,3159.84765625,0.8698405027389526,1.0,0.0,3.0,1.0,0.0
17949240,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7554391026496887,0.3898779451847076,0.3576925694942474,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8578556776046753,0.5796368718147278,0.5548849105834961,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.93635892868042,0.7465665340423584,0.5247381925582886,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7775176167488098,0.4261839985847473,0.4106748700141907,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6178743839263916,0.2079919427633285,0.9734498262405396,284.8999938964844,284.95001220703125,302.6659851074219,294.8340759277344,298.4227905273437,297.0367736816406,284.9002380371094,1.0,0.6866260766983032,0.3370941281318664,0.3370941281318664,1.0,1.0,-3.388249397277832,0.8317798376083374,2.556469678878784,0.061731431633234,0.8315170407295227,0.8315170407295227,0.0,278.8914489746094,250.0,60910.0390625,0.0,5473.29736328125,1.0,278.7585754394531,282.9451904296875,297.8403625488281,301.8156433105469,293.1499938964844,293.1499938964844,279.04998779296875,39500.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739486932754517,1.0,0.0,0.0,3.476858377456665,3.476881265640259,8.066168106779514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.828125,0.0,1373.88525390625,1895.4371337890625,0.0,3159.84765625,0.8698405027389526,1.0,0.0,3.0,1.0,0.0
17949300,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7576384544372559,0.388884037733078,0.3563994467258453,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8604736328125,0.578147292137146,0.5530723929405212,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9404247999191284,0.746150016784668,0.5240784883499146,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7800586819648743,0.4252824187278747,0.409464567899704,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6193469166755676,0.2071710973978042,0.9684097170829772,285.00341796875,284.95001220703125,302.646484375,294.8354797363281,298.4176330566406,297.03631591796875,285.00341796875,1.0,0.6823510527610779,0.3373050689697265,0.3373050689697265,1.0,1.0,-3.3761978149414062,0.8287841081619263,2.547413825988769,0.0612362921237945,0.9014245867729188,0.9014245867729188,0.0,273.2857666015625,250.0,59976.66796875,0.0,5385.1162109375,1.0,278.99737548828125,283.0679016113281,297.7923889160156,301.5979919433594,293.1499938964844,293.1499938964844,279.04998779296875,34609.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669397234916687,1.0,0.0,0.0,3.5177814960479736,3.517803907394409,8.25716597319115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.099609375,0.0,1380.95703125,1895.4371337890625,0.0,3094.1025390625,0.8765043616294861,1.0,0.0,3.0,1.0,0.0
17949360,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7604231238365173,0.3879624009132385,0.3553906381130218,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8636865615844727,0.5767404437065125,0.55155348777771,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9451813101768494,0.7457820177078247,0.5237064957618713,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7831540107727051,0.4244580566883087,0.4084777534008026,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6212158203125,0.2064181119203567,0.9639570116996764,284.9819641113281,284.95001220703125,302.6270446777344,294.8367614746094,298.4134826660156,297.0368347167969,284.9805603027344,1.0,0.6781193614006042,0.3375481069087982,0.3375481069087982,1.0,1.0,-3.3661670684814453,0.826484203338623,2.5396828651428223,0.0610699988901615,0.9014852046966552,0.9014852046966552,0.0,267.3280639648437,238.0,59924.1328125,0.0,5301.5458984375,1.0,279.0417175292969,283.0550537109375,297.804443359375,301.6445617675781,293.1499938964844,293.1499938964844,278.75,34182.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640274405479431,1.0,0.0,0.0,3.569497346878052,3.569520235061645,8.501732509103022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.65625,0.0,1432.13818359375,1895.4371337890625,0.0,3066.7822265625,0.8856611847877502,1.0,0.0,3.0,1.0,0.0
17949420,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7653104662895203,0.3851406872272491,0.352688580751419,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8695258498191833,0.5729562640190125,0.5478233098983765,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.953571617603302,0.7435462474822998,0.5221091508865356,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7887734770774841,0.42205610871315,0.4059944152832031,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6244903206825256,0.2045225948095321,0.954027533531189,284.9041748046875,284.95001220703125,302.58837890625,294.8387145996094,298.3988952636719,297.0299987792969,284.9042358398437,1.0,0.6693417429924011,0.3380341529846191,0.3380341529846191,1.0,1.0,-3.341590166091919,0.8204999566078186,2.521090269088745,0.0605747960507869,0.8202058672904968,0.8202058672904968,0.0,256.06988525390625,226.0,59962.83984375,0.0,5125.9296875,1.0,278.7592163085937,282.96697998046875,297.84539794921875,301.7613830566406,293.1499938964844,293.1499938964844,279.04998779296875,39367.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691512942314148,1.0,0.0,0.0,3.4058072566986084,3.405829668045044,7.739865850453498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.63671875,0.0,1301.5927734375,1895.4371337890625,0.0,3114.848876953125,0.8540933132171631,1.0,0.0,3.0,1.0,0.0
17949480,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7653104662895203,0.3851406872272491,0.352688580751419,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8695258498191833,0.5729562640190125,0.5478233098983765,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.953571617603302,0.7435462474822998,0.5221091508865356,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7887734770774841,0.42205610871315,0.4059944152832031,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6244903206825256,0.2045225948095321,0.954027533531189,284.9041748046875,284.95001220703125,302.58837890625,294.8387145996094,298.3988952636719,297.0299987792969,284.9042358398437,1.0,0.6693417429924011,0.3380341529846191,0.3380341529846191,1.0,1.0,-3.341590166091919,0.8204999566078186,2.521090269088745,0.0605747960507869,0.8202058672904968,0.8202058672904968,0.0,256.06988525390625,226.0,59962.83984375,0.0,5125.9296875,1.0,278.7592163085937,282.96697998046875,297.84539794921875,301.7613830566406,293.1499938964844,293.1499938964844,279.04998779296875,39367.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691512942314148,1.0,0.0,0.0,3.4058072566986084,3.405829668045044,7.739865850453498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.63671875,0.0,1301.5927734375,1895.4371337890625,0.0,3114.848876953125,0.8540933132171631,1.0,0.0,3.0,1.0,0.0
17949540,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7714784145355225,0.3831795454025268,0.3503584861755371,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8767076134681702,0.5699872970581055,0.5444367527961731,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9630895256996156,0.7424134612083435,0.5208525657653809,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7955660223960876,0.4202449917793274,0.4037257730960846,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6285200715065002,0.2029352635145187,0.944480836391449,284.97967529296875,284.95001220703125,302.54998779296875,294.8399658203125,298.3895568847656,297.02978515625,284.9788513183594,1.0,0.660429835319519,0.33852019906044,0.33852019906044,1.0,1.0,-3.3189892768859863,0.8150961399078369,2.5038931369781494,0.0601426661014556,0.885741651058197,0.885741651058197,0.0,244.18411254882807,214.0,59009.3203125,0.0,4954.12744140625,1.0,279.0403747558594,283.0710754394531,297.8086853027344,301.59197998046875,293.1499938964844,293.1499938964844,279.3500061035156,34288.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593549728393555,1.0,0.0,0.0,3.4991159439086914,3.499138116836548,8.1697720588636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.08203125,0.0,1359.414794921875,1895.4371337890625,0.0,3022.95556640625,0.8701738119125366,1.0,0.0,3.0,1.0,0.0
17949600,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7714784145355225,0.3831795454025268,0.3503584861755371,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8767076134681702,0.5699872970581055,0.5444367527961731,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9630895256996156,0.7424134612083435,0.5208525657653809,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7955660223960876,0.4202449917793274,0.4037257730960846,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6285200715065002,0.2029352635145187,0.944480836391449,284.97967529296875,284.95001220703125,302.54998779296875,294.8399658203125,298.3895568847656,297.02978515625,284.9788513183594,1.0,0.660429835319519,0.33852019906044,0.33852019906044,1.0,1.0,-3.3189892768859863,0.8150961399078369,2.5038931369781494,0.0601426661014556,0.885741651058197,0.885741651058197,0.0,244.18411254882807,214.0,59009.3203125,0.0,4954.12744140625,1.0,279.0403747558594,283.0710754394531,297.8086853027344,301.59197998046875,293.1499938964844,293.1499938964844,279.3500061035156,34288.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593549728393555,1.0,0.0,0.0,3.4991159439086914,3.499138116836548,8.1697720588636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.08203125,0.0,1359.414794921875,1895.4371337890625,0.0,3022.95556640625,0.8701738119125366,1.0,0.0,3.0,1.0,0.0
17949660,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7787666916847229,0.3813704252243042,0.3483180999755859,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8850936889648438,0.567200779914856,0.541374146938324,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9731664657592772,0.7413195371627808,0.5197985172271729,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.803410530090332,0.4185927808284759,0.4017196595668793,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6333436965942383,0.2014985233545303,0.9358484148979188,285.0240173339844,284.95001220703125,302.513671875,294.8415222167969,298.3822631835937,297.0309753417969,285.0209655761719,1.0,0.6515974402427673,0.3390732109546661,0.3390732109546661,1.0,1.0,-3.29879117012024,0.8105931878089905,2.4881980419158936,0.0601896271109581,0.9705154895782472,0.9705154895782472,0.0,232.08750915527344,202.0,58391.1953125,0.0,4790.54541015625,1.0,279.34100341796875,283.1433410644531,297.8185729980469,301.5472412109375,293.1499938964844,293.1499938964844,279.04998779296875,31750.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522496819496155,1.0,0.0,0.0,3.674351453781128,3.67437481880188,9.008545589495044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.6630859375,0.0,1528.42529296875,1895.4371337890625,0.0,2956.34619140625,0.907563090324402,1.0,0.0,3.0,1.0,0.0
17949720,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7787666916847229,0.3813704252243042,0.3483180999755859,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8850936889648438,0.567200779914856,0.541374146938324,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9731664657592772,0.7413195371627808,0.5197985172271729,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.803410530090332,0.4185927808284759,0.4017196595668793,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6333436965942383,0.2014985233545303,0.9358484148979188,285.0240173339844,284.95001220703125,302.513671875,294.8415222167969,298.3822631835937,297.0309753417969,285.0209655761719,1.0,0.6515974402427673,0.3390732109546661,0.3390732109546661,1.0,1.0,-3.29879117012024,0.8105931878089905,2.4881980419158936,0.0601896271109581,0.9705154895782472,0.9705154895782472,0.0,232.08750915527344,202.0,58391.1953125,0.0,4790.54541015625,1.0,279.34100341796875,283.1433410644531,297.8185729980469,301.5472412109375,293.1499938964844,293.1499938964844,279.04998779296875,31750.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522496819496155,1.0,0.0,0.0,3.674351453781128,3.67437481880188,9.008545589495044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.6630859375,0.0,1528.42529296875,1895.4371337890625,0.0,2956.34619140625,0.907563090324402,1.0,0.0,3.0,1.0,0.0
17949780,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.785024881362915,0.378172218799591,0.3453927636146545,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8925573229789734,0.5630196332931519,0.5373977422714233,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9814066290855408,0.7379955649375916,0.5175954699516296,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8102431893348694,0.4158429503440857,0.3990171551704407,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6375603675842285,0.1994911432266235,0.9257439374923706,284.8843994140625,284.95001220703125,302.4809875488281,294.8445129394531,298.3680419921875,297.02264404296875,284.88580322265625,1.0,0.6423904895782471,0.3396262228488922,0.3396262228488922,1.0,1.0,-3.2724533081054688,0.8041877746582031,2.4682655334472656,0.0598792135715484,0.8510995507240295,0.8510995507240295,0.0,220.992904663086,190.0,58767.48828125,0.0,4617.361328125,1.0,279.05743408203125,282.9987487792969,297.8677062988281,301.7077941894531,293.1499938964844,293.1499938964844,279.3500061035156,38977.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611357808113098,1.0,0.0,0.0,3.5617196559906006,3.561743259429932,8.464722895951127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0849609375,0.0,1458.8914794921875,1895.4371337890625,0.0,3039.657470703125,0.8879101872444153,1.0,0.0,3.0,1.0,0.0
